time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320160,293.12353515625,297.1499938964844,293.1499938964844,0.0427289567887783,-1278.0992431640625,304.147216796875,0.697096049785614,0.0869271084666252,0.0786913856863975,293.1086730957031,297.1499938964844,293.1499938964844,0.0589252449572086,-1629.8570556640625,304.14556884765625,0.7419414520263672,0.1055251508951187,0.1003609597682952,293.1116943359375,297.1499938964844,293.1499938964844,0.0577861554920673,-1188.6278076171875,304.14581298828125,0.739002525806427,0.1041679382324218,0.07319026440382,292.9603576660156,297.1499938964844,293.1499938964844,0.1715426743030548,-3726.71533203125,304.1302795410156,0.9817656874656676,0.2432575225830078,0.2297399491071701,293.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.576744794845581,0.050000000745058,0.228016972541809,290.7386474609375,291.1499938964844,270.4323425292969,269.69415283203125,283.826904296875,293.2819519042969,290.74072265625,1.0,0.1835242062807083,1.0,1.0,0.9710245728492736,1.0,-0.8520554304122925,0.3530603945255279,0.4989950060844421,0.1846325397491455,0.0,0.0,0.263027161359787,23.13599967956543,25.0,18.25783920288086,-5976.5712890625,68.64225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616943359375,304.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.962890625,18000.0,0.0,0.0,0.1336604505777359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184546560049057,0.1845509111881256,-4.35874380855239e-06,0.0,0.0001356483699055,0.0,0.0,7.519686222076416,0.0,0.0,0.0,0.2838818430900574,4.0,0.0,1.0
320220,293.1238708496094,297.1499938964844,293.1499938964844,0.0431941226124763,-1285.461669921875,304.1473693847656,0.6990706324577332,0.0875270888209343,0.0792350694537162,293.10888671875,297.1499938964844,293.1499938964844,0.0596952214837074,-1643.5733642578125,304.1457824707031,0.7444187998771667,0.1065334230661392,0.1013208925724029,293.11187744140625,297.1499938964844,293.1499938964844,0.0585011467337608,-1197.9775390625,304.1460266113281,0.7413256764411926,0.105104349553585,0.073849968612194,292.9649658203125,297.1499938964844,293.1499938964844,0.1748373806476593,-3783.066162109375,304.1313781738281,0.9865788221359252,0.2471291422843933,0.2334642559289932,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.5769888758659363,0.050000000745058,0.2280102223157882,290.7538757324219,291.1499938964844,270.38897705078125,269.6510925292969,283.8077087402344,293.2825622558594,290.7562561035156,1.0,0.1844101995229721,1.0,1.0,0.971072554588318,1.0,-0.8591136932373047,0.3560425937175751,0.503071129322052,0.1865870058536529,0.0,0.0,0.2682086229324341,23.184194564819336,25.0,21.53512191772461,-6060.4912109375,69.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,304.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.130859375,18000.0,0.0,0.0,0.1357762515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883094608783722,0.188313826918602,-4.366740540717728e-06,0.0,0.0001377956359647,0.0,0.0,7.696249485015869,0.0,0.0,0.0,0.2845861613750458,4.0,0.0,1.0
320280,293.1238708496094,297.1499938964844,293.1499938964844,0.0431941226124763,-1285.461669921875,304.1473693847656,0.6990706324577332,0.0875270888209343,0.0792350694537162,293.10888671875,297.1499938964844,293.1499938964844,0.0596952214837074,-1643.5733642578125,304.1457824707031,0.7444187998771667,0.1065334230661392,0.1013208925724029,293.11187744140625,297.1499938964844,293.1499938964844,0.0585011467337608,-1197.9775390625,304.1460266113281,0.7413256764411926,0.105104349553585,0.073849968612194,292.9649658203125,297.1499938964844,293.1499938964844,0.1748373806476593,-3783.066162109375,304.1313781738281,0.9865788221359252,0.2471291422843933,0.2334642559289932,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.5769888758659363,0.050000000745058,0.2280102223157882,290.7538757324219,291.1499938964844,270.38897705078125,269.6510925292969,283.8077087402344,293.2825622558594,290.7562561035156,1.0,0.1844101995229721,1.0,1.0,0.971072554588318,1.0,-0.8591136932373047,0.3560425937175751,0.503071129322052,0.1865870058536529,0.0,0.0,0.2682086229324341,23.184194564819336,25.0,21.53512191772461,-6060.4912109375,69.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,304.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.130859375,18000.0,0.0,0.0,0.1357762515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883094608783722,0.188313826918602,-4.366740540717728e-06,0.0,0.0001377956359647,0.0,0.0,7.696249485015869,0.0,0.0,0.0,0.2845861613750458,4.0,0.0,1.0
320340,293.12432861328125,297.1499938964844,293.1499938964844,0.0436228103935718,-1292.20849609375,304.14752197265625,0.7008371949195862,0.0880995094776153,0.0797551423311233,293.10919189453125,297.1499938964844,293.1499938964844,0.0604206696152687,-1656.4931640625,304.1459655761719,0.7467103004455566,0.1075085550546646,0.1022506952285766,293.1121826171875,297.1499938964844,293.1499938964844,0.0591678880155086,-1206.6873779296875,304.146240234375,0.7434518933296204,0.1060026735067367,0.0744839459657669,292.9706115722656,297.1499938964844,293.1499938964844,0.1778235733509063,-3833.803466796875,304.1325988769531,0.9906331300735474,0.2506713569164276,0.2368862777948379,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.5771194100379944,0.050000000745058,0.2280065268278122,290.77130126953125,291.1499938964844,270.3500061035156,269.6131286621094,283.7902526855469,293.283447265625,290.7739562988281,1.0,0.1852671653032302,1.0,1.0,0.971120536327362,1.0,-0.8657175898551941,0.3588443696498871,0.5068731904029846,0.1883978545665741,0.0,0.0,0.2731416821479797,23.24348258972168,25.0,24.575624465942383,-6141.73046875,71.05347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239624023437,304.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4453125,18000.0,0.0,0.0,0.13783660531044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919690519571304,0.1919734328985214,-4.374664968054276e-06,0.0,0.0001398866297677,0.0,0.0,7.869307994842529,0.0,0.0,0.0,0.2852782905101776,4.0,0.0,1.0
320400,293.12432861328125,297.1499938964844,293.1499938964844,0.0436228103935718,-1292.20849609375,304.14752197265625,0.7008371949195862,0.0880995094776153,0.0797551423311233,293.10919189453125,297.1499938964844,293.1499938964844,0.0604206696152687,-1656.4931640625,304.1459655761719,0.7467103004455566,0.1075085550546646,0.1022506952285766,293.1121826171875,297.1499938964844,293.1499938964844,0.0591678880155086,-1206.6873779296875,304.146240234375,0.7434518933296204,0.1060026735067367,0.0744839459657669,292.9706115722656,297.1499938964844,293.1499938964844,0.1778235733509063,-3833.803466796875,304.1325988769531,0.9906331300735474,0.2506713569164276,0.2368862777948379,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.5771194100379944,0.050000000745058,0.2280065268278122,290.77130126953125,291.1499938964844,270.3500061035156,269.6131286621094,283.7902526855469,293.283447265625,290.7739562988281,1.0,0.1852671653032302,1.0,1.0,0.971120536327362,1.0,-0.8657175898551941,0.3588443696498871,0.5068731904029846,0.1883978545665741,0.0,0.0,0.2731416821479797,23.24348258972168,25.0,24.575624465942383,-6141.73046875,71.05347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239624023437,304.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4453125,18000.0,0.0,0.0,0.13783660531044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919690519571304,0.1919734328985214,-4.374664968054276e-06,0.0,0.0001398866297677,0.0,0.0,7.869307994842529,0.0,0.0,0.0,0.2852782905101776,4.0,0.0,1.0
320460,293.1244201660156,297.1499938964844,293.1499938964844,0.0440607331693172,-1299.09521484375,304.1476135253906,0.7026444673538208,0.0887292996048927,0.0802967250347137,293.1092224121094,297.1499938964844,293.1499938964844,0.0611465871334075,-1669.4432373046875,304.1460876464844,0.7490319609642029,0.1085389927029609,0.1031995341181755,293.1122436523437,297.1499938964844,293.1499938964844,0.0598311387002468,-1215.36181640625,304.1463928222656,0.7455952167510986,0.1069501116871833,0.0751281082630157,292.9767761230469,297.1499938964844,293.1499938964844,0.1805314272642135,-3879.541015625,304.1338806152344,0.9941595196723938,0.2539677321910858,0.2400394529104232,293.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.5772349834442139,0.050000000745058,0.2280032634735107,290.7906188964844,291.1499938964844,270.3133239746094,269.5778503417969,283.7735290527344,293.2841796875,290.79345703125,1.0,0.1860947459936142,1.0,1.0,0.9711779356002808,1.0,-0.8720600605010986,0.3615472316741943,0.5105128288269043,0.1901163756847381,0.0,0.0,0.2778051495552063,23.301851272583008,25.0,26.850135803222656,-6220.6162109375,72.20577239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1398257762193679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954990625381469,0.1955034434795379,-4.382450242701452e-06,0.0,0.0001419053878635,0.0,0.0,8.037520408630371,0.0,0.0,0.0,0.2859526872634887,4.0,0.0,1.0
320520,293.1244201660156,297.1499938964844,293.1499938964844,0.0440607331693172,-1299.09521484375,304.1476135253906,0.7026444673538208,0.0887292996048927,0.0802967250347137,293.1092224121094,297.1499938964844,293.1499938964844,0.0611465871334075,-1669.4432373046875,304.1460876464844,0.7490319609642029,0.1085389927029609,0.1031995341181755,293.1122436523437,297.1499938964844,293.1499938964844,0.0598311387002468,-1215.36181640625,304.1463928222656,0.7455952167510986,0.1069501116871833,0.0751281082630157,292.9767761230469,297.1499938964844,293.1499938964844,0.1805314272642135,-3879.541015625,304.1338806152344,0.9941595196723938,0.2539677321910858,0.2400394529104232,293.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.5772349834442139,0.050000000745058,0.2280032634735107,290.7906188964844,291.1499938964844,270.3133239746094,269.5778503417969,283.7735290527344,293.2841796875,290.79345703125,1.0,0.1860947459936142,1.0,1.0,0.9711779356002808,1.0,-0.8720600605010986,0.3615472316741943,0.5105128288269043,0.1901163756847381,0.0,0.0,0.2778051495552063,23.301851272583008,25.0,26.850135803222656,-6220.6162109375,72.20577239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6336364746094,305.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1398257762193679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954990625381469,0.1955034434795379,-4.382450242701452e-06,0.0,0.0001419053878635,0.0,0.0,8.037520408630371,0.0,0.0,0.0,0.2859526872634887,4.0,0.0,1.0
320580,293.12408447265625,297.1499938964844,293.1499938964844,0.0445772930979728,-1307.2789306640625,304.1475524902344,0.7048341631889343,0.0894428417086601,0.0809221565723419,293.1087646484375,297.1499938964844,293.1499938964844,0.0619490109384059,-1683.8436279296875,304.14605712890625,0.7517083883285522,0.1096633225679397,0.1042435765266418,293.11187744140625,297.1499938964844,293.1499938964844,0.0605646036565303,-1225.0115966796875,304.1463623046875,0.7480713129043579,0.107982151210308,0.0758364200592041,292.9828796386719,297.1499938964844,293.1499938964844,0.1830655187368393,-3922.39892578125,304.1350402832031,0.9974820017814636,0.2571194469928741,0.243044376373291,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80828857421875,0.577473521232605,0.050000000745058,0.2279966920614242,290.81024169921875,291.1499938964844,270.27667236328125,269.54254150390625,283.7561950683594,293.2842712402344,290.8129577636719,1.0,0.1869022399187088,1.0,1.0,0.9712353348731996,1.0,-0.8784775733947754,0.3642922639846802,0.51418536901474,0.1918399035930633,0.0,0.0,0.2822006642818451,23.34363174438477,25.0,27.02544403076172,-6298.00390625,73.36223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468505859375,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.408203125,18000.0,0.0,0.0,0.1417329907417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988838762044906,0.1988882571458816,-4.390034519019537e-06,0.0,0.0001438409672118,0.0,0.0,8.199994087219238,0.0,0.0,0.0,0.2866055071353912,4.0,0.0,1.0
320640,293.12408447265625,297.1499938964844,293.1499938964844,0.0445772930979728,-1307.2789306640625,304.1475524902344,0.7048341631889343,0.0894428417086601,0.0809221565723419,293.1087646484375,297.1499938964844,293.1499938964844,0.0619490109384059,-1683.8436279296875,304.14605712890625,0.7517083883285522,0.1096633225679397,0.1042435765266418,293.11187744140625,297.1499938964844,293.1499938964844,0.0605646036565303,-1225.0115966796875,304.1463623046875,0.7480713129043579,0.107982151210308,0.0758364200592041,292.9828796386719,297.1499938964844,293.1499938964844,0.1830655187368393,-3922.39892578125,304.1350402832031,0.9974820017814636,0.2571194469928741,0.243044376373291,293.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80828857421875,0.577473521232605,0.050000000745058,0.2279966920614242,290.81024169921875,291.1499938964844,270.27667236328125,269.54254150390625,283.7561950683594,293.2842712402344,290.8129577636719,1.0,0.1869022399187088,1.0,1.0,0.9712353348731996,1.0,-0.8784775733947754,0.3642922639846802,0.51418536901474,0.1918399035930633,0.0,0.0,0.2822006642818451,23.34363174438477,25.0,27.02544403076172,-6298.00390625,73.36223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468505859375,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.408203125,18000.0,0.0,0.0,0.1417329907417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988838762044906,0.1988882571458816,-4.390034519019537e-06,0.0,0.0001438409672118,0.0,0.0,8.199994087219238,0.0,0.0,0.0,0.2866055071353912,4.0,0.0,1.0
320700,293.1238708496094,297.1499938964844,293.1499938964844,0.0448542237281799,-1311.68310546875,304.1474914550781,0.7056671977043152,0.08981604129076,0.0812536850571632,293.10845947265625,297.1499938964844,293.1499938964844,0.0623702704906463,-1691.434326171875,304.14599609375,0.7527965903282166,0.1102457642555236,0.104789413511753,293.1116027832031,297.1499938964844,293.1499938964844,0.0609491765499115,-1230.0914306640625,304.1463317871094,0.7490569353103638,0.1085158064961433,0.0762060284614563,292.9856872558594,297.1499938964844,293.1499938964844,0.1837766319513321,-3934.506103515625,304.1365051269531,0.9982286095619202,0.2586802244186401,0.2439818382263183,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81787109375,0.5773078799247742,0.050000000745058,0.228001058101654,290.8197937011719,291.1499938964844,270.2583312988281,269.52490234375,283.7475891113281,293.2841186523437,290.822509765625,1.0,0.1872881650924682,1.0,1.0,0.9712640047073364,1.0,-0.881014347076416,0.3653754293918609,0.5156389474868774,0.1925278902053833,0.0,0.0,0.2843048572540283,23.39759635925293,25.0,27.101844787597656,-6334.1806640625,73.88556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.654541015625,305.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6640625,18000.0,0.0,0.0,0.1426544934511184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005243152379989,0.2005287110805511,-4.393748440634226e-06,0.0,0.0001447761751478,0.0,0.0,8.279151916503906,0.0,0.0,0.0,0.2869239747524261,4.0,0.0,1.0
320760,293.12359619140625,297.1499938964844,293.1499938964844,0.0451357774436473,-1316.1551513671875,304.1474304199219,0.706217348575592,0.0901970267295837,0.0815949887037277,293.1081237792969,297.1499938964844,293.1499938964844,0.0627956986427307,-1699.1029052734375,304.1459655761719,0.7536081671714783,0.1108376681804657,0.1053474470973014,293.111328125,297.1499938964844,293.1499938964844,0.0613371543586254,-1235.216552734375,304.14630126953125,0.7497681379318237,0.1090579852461814,0.0765837728977203,292.987548828125,297.1499938964844,293.1499938964844,0.1838776469230651,-3934.715576171875,304.1387634277344,0.9978593587875366,0.2603974640369415,0.2440872192382812,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.5768622159957886,0.050000000745058,0.2280129790306091,290.8300476074219,291.1499938964844,270.239990234375,269.5072631835937,283.7391052246094,293.2838439941406,290.8330993652344,1.0,0.1876478642225265,1.0,1.0,0.9713003039360046,1.0,-0.8828166723251343,0.3661515712738037,0.5166650414466858,0.1929997354745865,0.0,0.0,0.2863337099552154,23.48275375366211,25.0,28.948415756225582,-6367.91943359375,74.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632385253906,305.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.958984375,18000.0,0.0,0.0,0.1435492187738418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021253556013107,0.2021297514438629,-4.397405973577406e-06,0.0,0.0001456842146581,0.0,0.0,8.356688499450684,0.0,0.0,0.0,0.2872361838817596,4.0,0.0,1.0
320820,293.123046875,297.1499938964844,293.1499938964844,0.0456965528428554,-1325.02880859375,304.1473693847656,0.7074058651924133,0.0909773856401443,0.0822949931025505,293.107421875,297.1499938964844,293.1499938964844,0.0636401623487472,-1714.314697265625,304.1459045410156,0.7553153038024902,0.1120412722229957,0.1064844205975532,293.1107177734375,297.1499938964844,293.1499938964844,0.0621065385639667,-1245.3681640625,304.146240234375,0.751272439956665,0.1101618558168411,0.0773538798093795,292.98834228515625,297.1499938964844,293.1499938964844,0.1836596578359604,-3929.7421875,304.1427917480469,0.9970239996910096,0.2643446028232574,0.2441581338644027,293.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514099121094,0.5760149359703064,0.050000000745058,0.2280357927083969,290.8539123535156,291.1499938964844,270.2033386230469,269.4719543457031,283.7219543457031,293.282958984375,290.857421875,1.0,0.1883067041635513,1.0,1.0,0.9713729023933412,1.0,-0.8860392570495605,0.3675440847873688,0.5184951424598694,0.1938328593969345,0.0,0.0,0.290124773979187,23.64278221130371,25.0,33.09492874145508,-6432.45654296875,75.1135025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842041015625,305.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8125,18000.0,0.0,0.0,0.1452457755804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205167070031166,0.2051714807748794,-4.404484116093954e-06,0.0,0.0001474060118198,0.0,0.0,8.504839897155762,0.0,0.0,0.0,0.2878340482711792,4.0,0.0,1.0
320880,293.123046875,297.1499938964844,293.1499938964844,0.0456965528428554,-1325.02880859375,304.1473693847656,0.7074058651924133,0.0909773856401443,0.0822949931025505,293.107421875,297.1499938964844,293.1499938964844,0.0636401623487472,-1714.314697265625,304.1459045410156,0.7553153038024902,0.1120412722229957,0.1064844205975532,293.1107177734375,297.1499938964844,293.1499938964844,0.0621065385639667,-1245.3681640625,304.146240234375,0.751272439956665,0.1101618558168411,0.0773538798093795,292.98834228515625,297.1499938964844,293.1499938964844,0.1836596578359604,-3929.7421875,304.1427917480469,0.9970239996910096,0.2643446028232574,0.2441581338644027,293.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514099121094,0.5760149359703064,0.050000000745058,0.2280357927083969,290.8539123535156,291.1499938964844,270.2033386230469,269.4719543457031,283.7219543457031,293.282958984375,290.857421875,1.0,0.1883067041635513,1.0,1.0,0.9713729023933412,1.0,-0.8860392570495605,0.3675440847873688,0.5184951424598694,0.1938328593969345,0.0,0.0,0.290124773979187,23.64278221130371,25.0,33.09492874145508,-6432.45654296875,75.1135025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842041015625,305.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8125,18000.0,0.0,0.0,0.1452457755804062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205167070031166,0.2051714807748794,-4.404484116093954e-06,0.0,0.0001474060118198,0.0,0.0,8.504839897155762,0.0,0.0,0.0,0.2878340482711792,4.0,0.0,1.0
320940,293.1224365234375,297.1499938964844,293.1499938964844,0.0462736897170543,-1334.18359375,304.14727783203125,0.7091612815856934,0.0917847529053688,0.0830158069729805,293.106689453125,297.1499938964844,293.1499938964844,0.064495712518692,-1729.7813720703125,304.1458435058594,0.75757896900177,0.1132699027657508,0.1076423674821853,293.11004638671875,297.1499938964844,293.1499938964844,0.0628888458013534,-1255.7261962890625,304.14617919921875,0.7533290386199951,0.1112926751375198,0.0781403854489326,292.9875793457031,297.1499938964844,293.1499938964844,0.1838043183088302,-3931.177978515625,304.1449584960937,0.9971134066581726,0.2685936093330383,0.2446480542421341,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87579345703125,0.5756458640098572,0.050000000745058,0.228045716881752,290.8782043457031,291.1499938964844,270.1666564941406,269.4366760253906,283.70416259765625,293.2816162109375,290.8814697265625,1.0,0.1889201700687408,1.0,1.0,0.9714455008506776,1.0,-0.8898542523384094,0.3691948354244232,0.5206594467163086,0.1948179602622985,0.0,0.0,0.2935839891433716,23.741140365600582,25.0,33.11815643310547,-6495.75634765625,75.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70880126953125,305.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.763671875,18000.0,0.0,0.0,0.1468140482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207978218793869,0.2079826295375824,-4.41113570559537e-06,0.0,0.0001489975838921,0.0,0.0,8.642683982849121,0.0,0.0,0.0,0.2883917391300201,4.0,0.0,1.0
321000,293.1224365234375,297.1499938964844,293.1499938964844,0.0462736897170543,-1334.18359375,304.14727783203125,0.7091612815856934,0.0917847529053688,0.0830158069729805,293.106689453125,297.1499938964844,293.1499938964844,0.064495712518692,-1729.7813720703125,304.1458435058594,0.75757896900177,0.1132699027657508,0.1076423674821853,293.11004638671875,297.1499938964844,293.1499938964844,0.0628888458013534,-1255.7261962890625,304.14617919921875,0.7533290386199951,0.1112926751375198,0.0781403854489326,292.9875793457031,297.1499938964844,293.1499938964844,0.1838043183088302,-3931.177978515625,304.1449584960937,0.9971134066581726,0.2685936093330383,0.2446480542421341,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87579345703125,0.5756458640098572,0.050000000745058,0.228045716881752,290.8782043457031,291.1499938964844,270.1666564941406,269.4366760253906,283.70416259765625,293.2816162109375,290.8814697265625,1.0,0.1889201700687408,1.0,1.0,0.9714455008506776,1.0,-0.8898542523384094,0.3691948354244232,0.5206594467163086,0.1948179602622985,0.0,0.0,0.2935839891433716,23.741140365600582,25.0,33.11815643310547,-6495.75634765625,75.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70880126953125,305.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.763671875,18000.0,0.0,0.0,0.1468140482902526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207978218793869,0.2079826295375824,-4.41113570559537e-06,0.0,0.0001489975838921,0.0,0.0,8.642683982849121,0.0,0.0,0.0,0.2883917391300201,4.0,0.0,1.0
321060,293.12176513671875,297.1499938964844,293.1499938964844,0.0468805283308029,-1343.8638916015625,304.1471862792969,0.7110499739646912,0.0926196053624153,0.0837612226605415,293.1058959960937,297.1499938964844,293.1499938964844,0.0653757750988006,-1745.780029296875,304.145751953125,0.7600001692771912,0.1145234704017639,0.1088236719369888,293.1093139648437,297.1499938964844,293.1499938964844,0.0636983662843704,-1266.50634765625,304.1461181640625,0.7555479407310486,0.1124509871006012,0.0789459273219108,292.9862670898437,297.1499938964844,293.1499938964844,0.1838198155164718,-3930.666748046875,304.1466064453125,0.9971771836280824,0.2729734778404236,0.2450027465820312,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.5753783583641052,0.050000000745058,0.2280529141426086,290.9007873535156,291.1499938964844,270.1300048828125,269.4013671875,283.68609619140625,293.2798767089844,290.9037780761719,1.0,0.1894933879375457,1.0,1.0,0.9714969992637634,1.0,-0.8935679197311401,0.3708074688911438,0.5227604508399963,0.1957678198814392,0.0,0.0,0.2967535257339477,23.82362365722656,25.0,31.1828842163086,-6555.36669921875,76.70429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.1482565850019455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105854749679565,0.2105899006128311,-4.417368018039269e-06,0.0,0.0001504615938756,0.0,0.0,8.771273612976074,0.0,0.0,0.0,0.2889125943183899,4.0,0.0,1.0
321120,293.12176513671875,297.1499938964844,293.1499938964844,0.0468805283308029,-1343.8638916015625,304.1471862792969,0.7110499739646912,0.0926196053624153,0.0837612226605415,293.1058959960937,297.1499938964844,293.1499938964844,0.0653757750988006,-1745.780029296875,304.145751953125,0.7600001692771912,0.1145234704017639,0.1088236719369888,293.1093139648437,297.1499938964844,293.1499938964844,0.0636983662843704,-1266.50634765625,304.1461181640625,0.7555479407310486,0.1124509871006012,0.0789459273219108,292.9862670898437,297.1499938964844,293.1499938964844,0.1838198155164718,-3930.666748046875,304.1466064453125,0.9971771836280824,0.2729734778404236,0.2450027465820312,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.5753783583641052,0.050000000745058,0.2280529141426086,290.9007873535156,291.1499938964844,270.1300048828125,269.4013671875,283.68609619140625,293.2798767089844,290.9037780761719,1.0,0.1894933879375457,1.0,1.0,0.9714969992637634,1.0,-0.8935679197311401,0.3708074688911438,0.5227604508399963,0.1957678198814392,0.0,0.0,0.2967535257339477,23.82362365722656,25.0,31.1828842163086,-6555.36669921875,76.70429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.63671875,18000.0,0.0,0.0,0.1482565850019455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105854749679565,0.2105899006128311,-4.417368018039269e-06,0.0,0.0001504615938756,0.0,0.0,8.771273612976074,0.0,0.0,0.0,0.2889125943183899,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.047513511031866,-1354.0111083984375,304.1470642089844,0.7130423188209534,0.0934784784913063,0.0845285579562187,293.1051330566406,297.1499938964844,293.1499938964844,0.066277377307415,-1762.255859375,304.1456604003906,0.7625632286071777,0.1157991513609886,0.1100260838866233,293.10858154296875,297.1499938964844,293.1499938964844,0.0645319521427154,-1277.6656494140625,304.1460266113281,0.7579135894775391,0.1136336624622345,0.0797687023878097,292.984619140625,297.1499938964844,293.1499938964844,0.183734655380249,-3928.562744140625,304.1478576660156,0.9972190260887146,0.277457594871521,0.2452376186847686,293.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9196472167969,0.5752010941505432,0.050000000745058,0.2280576527118683,290.9217529296875,291.1499938964844,270.09332275390625,269.3660583496094,283.6677551269531,293.27783203125,290.92462158203125,1.0,0.1900330483913421,1.0,1.0,0.9715484976768494,1.0,-0.8972071409225464,0.3723920881748199,0.524815022945404,0.1966908872127533,0.0,0.0,0.299653559923172,23.89213752746582,25.0,29.55655670166016,-6616.14453125,77.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,305.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.474609375,18000.0,0.0,0.0,0.1495794653892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130004316568374,0.213004857301712,-4.423202426551143e-06,0.0,0.0001518041390227,0.0,0.0,8.891039848327637,0.0,0.0,0.0,0.2893982529640198,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.047513511031866,-1354.0111083984375,304.1470642089844,0.7130423188209534,0.0934784784913063,0.0845285579562187,293.1051330566406,297.1499938964844,293.1499938964844,0.066277377307415,-1762.255859375,304.1456604003906,0.7625632286071777,0.1157991513609886,0.1100260838866233,293.10858154296875,297.1499938964844,293.1499938964844,0.0645319521427154,-1277.6656494140625,304.1460266113281,0.7579135894775391,0.1136336624622345,0.0797687023878097,292.984619140625,297.1499938964844,293.1499938964844,0.183734655380249,-3928.562744140625,304.1478576660156,0.9972190260887146,0.277457594871521,0.2452376186847686,293.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9196472167969,0.5752010941505432,0.050000000745058,0.2280576527118683,290.9217529296875,291.1499938964844,270.09332275390625,269.3660583496094,283.6677551269531,293.27783203125,290.92462158203125,1.0,0.1900330483913421,1.0,1.0,0.9715484976768494,1.0,-0.8972071409225464,0.3723920881748199,0.524815022945404,0.1966908872127533,0.0,0.0,0.299653559923172,23.89213752746582,25.0,29.55655670166016,-6616.14453125,77.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,305.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.474609375,18000.0,0.0,0.0,0.1495794653892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130004316568374,0.213004857301712,-4.423202426551143e-06,0.0,0.0001518041390227,0.0,0.0,8.891039848327637,0.0,0.0,0.0,0.2893982529640198,4.0,0.0,1.0
321300,293.1206970214844,297.1499938964844,293.1499938964844,0.0478359125554561,-1359.189208984375,304.1470031738281,0.7140700817108154,0.0939159840345382,0.0849196165800094,293.104736328125,297.1499938964844,293.1499938964844,0.0667320638895034,-1770.587158203125,304.1456298828125,0.763892412185669,0.1164444833993911,0.1106344908475875,293.1081848144531,297.1499938964844,293.1499938964844,0.0649534985423088,-1283.323974609375,304.1459655761719,0.7591457962989807,0.1142332181334495,0.080185942351818,292.98370361328125,297.1499938964844,293.1499938964844,0.1836515665054321,-3926.845947265625,304.1484069824219,0.9972327947616576,0.2797330021858215,0.2453155368566513,293.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5751422643661499,0.050000000745058,0.2280592024326324,290.9322204589844,291.1499938964844,270.07501220703125,269.3484191894531,283.65850830078125,293.2767333984375,290.9350891113281,1.0,0.190291941165924,1.0,1.0,0.9715742468833924,1.0,-0.8990028500556946,0.3731754422187805,0.5258274078369141,0.197143867611885,0.0,0.0,0.300996720790863,23.921781539916992,25.0,29.270767211914062,-6646.64404296875,77.8177261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1502039432525634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141318768262863,0.2141363024711609,-4.425966380949831e-06,0.0,0.0001524379040347,0.0,0.0,8.947392463684082,0.0,0.0,0.0,0.2896269857883453,4.0,0.0,1.0
321360,293.1203308105469,297.1499938964844,293.1499938964844,0.0481621585786342,-1364.4376220703125,304.14697265625,0.7151130437850952,0.0943579524755477,0.0853147730231285,293.1043395996094,297.1499938964844,293.1499938964844,0.067189522087574,-1778.9862060546875,304.1455993652344,0.7652477622032166,0.1170939952135086,0.1112468987703323,293.1078186035156,297.1499938964844,293.1499938964844,0.065378300845623,-1289.0374755859375,304.1459350585937,0.7604053020477295,0.1148373335599899,0.0806064307689666,292.98272705078125,297.1499938964844,293.1499938964844,0.1835484206676483,-3924.804443359375,304.1488647460937,0.9972427487373352,0.282026469707489,0.2453716993331909,293.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404602050781,0.5750998258590698,0.050000000745058,0.2280603200197219,290.94256591796875,291.1499938964844,270.0566711425781,269.3307800292969,283.64923095703125,293.27557373046875,290.9453430175781,1.0,0.1905448287725448,1.0,1.0,0.9716081023216248,1.0,-0.9007855653762816,0.3739537596702575,0.5268318057060242,0.1975918859243393,0.0,0.0,0.3022747337818146,23.948881149291992,25.0,28.6872673034668,-6675.93701171875,78.17749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78961181640625,305.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.1508089303970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152142971754074,0.2152187377214431,-4.42862847194192e-06,0.0,0.0001530518929939,0.0,0.0,9.001446723937988,0.0,0.0,0.0,0.2898466289043426,4.0,0.0,1.0
321420,293.11962890625,297.1499938964844,293.1499938964844,0.0488328002393245,-1375.272705078125,304.1468505859375,0.717240035533905,0.0952544659376144,0.0861166045069694,293.10357666015625,297.1499938964844,293.1499938964844,0.0681207925081253,-1796.1591796875,304.1455078125,0.7680322527885437,0.1184047982096672,0.1124830618500709,293.1070556640625,297.1499938964844,293.1499938964844,0.0662454590201377,-1300.75244140625,304.1458435058594,0.7630013227462769,0.1160583719611167,0.081456534564495,292.98077392578125,297.1499938964844,293.1499938964844,0.1833082884550094,-3920.220947265625,304.1496276855469,0.9972518682479858,0.2866632044315338,0.2454233765602111,293.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5750607252120972,0.050000000745058,0.2280612885951995,290.9615783691406,291.1499938964844,270.0199890136719,269.29547119140625,283.6305847167969,293.27313232421875,290.9639892578125,1.0,0.1910340636968612,1.0,1.0,0.9716758131980896,1.0,-0.9043151140213012,0.3754970729351043,0.5288180708885193,0.1984748542308807,0.0,0.0,0.304654985666275,23.99599838256836,25.0,25.90356636047364,-6730.91064453125,78.88309478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,305.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.1519589722156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172390520572662,0.2172434777021408,-4.433636604517233e-06,0.0,0.0001542190439067,0.0,0.0,9.102903366088867,0.0,0.0,0.0,0.2902592420578003,4.0,0.0,1.0
321480,293.11962890625,297.1499938964844,293.1499938964844,0.0488328002393245,-1375.272705078125,304.1468505859375,0.717240035533905,0.0952544659376144,0.0861166045069694,293.10357666015625,297.1499938964844,293.1499938964844,0.0681207925081253,-1796.1591796875,304.1455078125,0.7680322527885437,0.1184047982096672,0.1124830618500709,293.1070556640625,297.1499938964844,293.1499938964844,0.0662454590201377,-1300.75244140625,304.1458435058594,0.7630013227462769,0.1160583719611167,0.081456534564495,292.98077392578125,297.1499938964844,293.1499938964844,0.1833082884550094,-3920.220947265625,304.1496276855469,0.9972518682479858,0.2866632044315338,0.2454233765602111,293.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5750607252120972,0.050000000745058,0.2280612885951995,290.9615783691406,291.1499938964844,270.0199890136719,269.29547119140625,283.6305847167969,293.27313232421875,290.9639892578125,1.0,0.1910340636968612,1.0,1.0,0.9716758131980896,1.0,-0.9043151140213012,0.3754970729351043,0.5288180708885193,0.1984748542308807,0.0,0.0,0.304654985666275,23.99599838256836,25.0,25.90356636047364,-6730.91064453125,78.88309478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,305.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.1519589722156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172390520572662,0.2172434777021408,-4.433636604517233e-06,0.0,0.0001542190439067,0.0,0.0,9.102903366088867,0.0,0.0,0.0,0.2902592420578003,4.0,0.0,1.0
321540,293.1189270019531,297.1499938964844,293.1499938964844,0.0495297387242317,-1386.60400390625,304.146728515625,0.7194125056266785,0.0961662083864212,0.0869322568178176,293.10284423828125,297.1499938964844,293.1499938964844,0.0690768584609031,-1813.8995361328125,304.1454162597656,0.7709027528762817,0.1197297424077987,0.1137327179312706,293.1063232421875,297.1499938964844,293.1499938964844,0.0671387836337089,-1312.8983154296875,304.145751953125,0.7656880021095276,0.1172949001193046,0.0823175609111785,292.978759765625,297.1499938964844,293.1499938964844,0.1830441206693649,-3915.33154296875,304.15020751953125,0.9972485303878784,0.291358083486557,0.2454044371843338,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5750749707221985,0.050000000745058,0.2280608117580413,290.9776611328125,291.1499938964844,269.9833374023437,269.2601623535156,283.6117858886719,293.2705383300781,290.9795837402344,1.0,0.1915042698383331,1.0,1.0,0.9717434644699096,1.0,-0.9078040719032288,0.3770256340503692,0.5307784080505371,0.199342742562294,0.0,0.0,0.3068391978740692,24.034873962402344,28.0,21.8536434173584,-6781.158203125,79.57301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,305.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.919921875,18000.0,0.0,0.0,0.1530316472053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191066592931747,0.2191110998392105,-4.43827275375952e-06,0.0,0.000155307658133,0.0,0.0,9.196853637695312,0.0,0.0,0.0,0.2906414568424225,4.0,0.0,1.0
321600,293.1189270019531,297.1499938964844,293.1499938964844,0.0495297387242317,-1386.60400390625,304.146728515625,0.7194125056266785,0.0961662083864212,0.0869322568178176,293.10284423828125,297.1499938964844,293.1499938964844,0.0690768584609031,-1813.8995361328125,304.1454162597656,0.7709027528762817,0.1197297424077987,0.1137327179312706,293.1063232421875,297.1499938964844,293.1499938964844,0.0671387836337089,-1312.8983154296875,304.145751953125,0.7656880021095276,0.1172949001193046,0.0823175609111785,292.978759765625,297.1499938964844,293.1499938964844,0.1830441206693649,-3915.33154296875,304.15020751953125,0.9972485303878784,0.291358083486557,0.2454044371843338,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5750749707221985,0.050000000745058,0.2280608117580413,290.9776611328125,291.1499938964844,269.9833374023437,269.2601623535156,283.6117858886719,293.2705383300781,290.9795837402344,1.0,0.1915042698383331,1.0,1.0,0.9717434644699096,1.0,-0.9078040719032288,0.3770256340503692,0.5307784080505371,0.199342742562294,0.0,0.0,0.3068391978740692,24.034873962402344,28.0,21.8536434173584,-6781.158203125,79.57301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,305.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.919921875,18000.0,0.0,0.0,0.1530316472053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191066592931747,0.2191110998392105,-4.43827275375952e-06,0.0,0.000155307658133,0.0,0.0,9.196853637695312,0.0,0.0,0.0,0.2906414568424225,4.0,0.0,1.0
321660,293.1182861328125,297.1499938964844,293.1499938964844,0.0502819716930389,-1398.9705810546875,304.1465759277344,0.7192279696464539,0.0970820114016532,0.0877679288387298,293.1022033691406,297.1499938964844,293.1499938964844,0.0700905546545982,-1832.8939208984373,304.145263671875,0.771091639995575,0.1210582181811332,0.1150027215480804,293.1056823730469,297.1499938964844,293.1499938964844,0.0680904388427734,-1325.9698486328125,304.14556884765625,0.765743613243103,0.1185357794165611,0.0831943452358245,292.9794311523437,297.1499938964844,293.1499938964844,0.185643270611763,-3960.551513671875,304.1456604003906,0.99776428937912,0.2955715954303741,0.2484958916902542,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98663330078125,0.5727323889732361,0.050000000745058,0.2281253337860107,290.9871520996094,291.1499938964844,269.9466552734375,269.224853515625,283.59136962890625,293.26788330078125,290.9874572753906,1.0,0.1932461261749267,1.0,1.0,0.9718186259269714,1.0,-0.9151696562767028,0.3802319169044494,0.5349377393722534,0.2012423872947693,0.0,0.0,0.3089340627193451,24.46835327148437,31.0,10.084086418151855,-6838.470703125,81.59064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,305.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1540399938821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208778411149978,0.2208822816610336,-4.442631961865118e-06,0.0,0.0001563310070196,0.0,0.0,9.286177635192873,0.0,0.0,0.0,0.2910048961639404,4.0,0.0,1.0
321720,293.1182861328125,297.1499938964844,293.1499938964844,0.0502819716930389,-1398.9705810546875,304.1465759277344,0.7192279696464539,0.0970820114016532,0.0877679288387298,293.1022033691406,297.1499938964844,293.1499938964844,0.0700905546545982,-1832.8939208984373,304.145263671875,0.771091639995575,0.1210582181811332,0.1150027215480804,293.1056823730469,297.1499938964844,293.1499938964844,0.0680904388427734,-1325.9698486328125,304.14556884765625,0.765743613243103,0.1185357794165611,0.0831943452358245,292.9794311523437,297.1499938964844,293.1499938964844,0.185643270611763,-3960.551513671875,304.1456604003906,0.99776428937912,0.2955715954303741,0.2484958916902542,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98663330078125,0.5727323889732361,0.050000000745058,0.2281253337860107,290.9871520996094,291.1499938964844,269.9466552734375,269.224853515625,283.59136962890625,293.26788330078125,290.9874572753906,1.0,0.1932461261749267,1.0,1.0,0.9718186259269714,1.0,-0.9151696562767028,0.3802319169044494,0.5349377393722534,0.2012423872947693,0.0,0.0,0.3089340627193451,24.46835327148437,31.0,10.084086418151855,-6838.470703125,81.59064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,305.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1540399938821792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208778411149978,0.2208822816610336,-4.442631961865118e-06,0.0,0.0001563310070196,0.0,0.0,9.286177635192873,0.0,0.0,0.0,0.2910048961639404,4.0,0.0,1.0
321780,293.11773681640625,297.1499938964844,293.1499938964844,0.0511247850954532,-1413.0611572265625,304.14630126953125,0.7167714834213257,0.0979946106672287,0.0886151865124702,293.10162353515625,297.1499938964844,293.1499938964844,0.0712063387036323,-1854.1046142578125,304.1449584960937,0.7687045335769653,0.1223846077919006,0.1162854582071304,293.1051025390625,297.1499938964844,293.1499938964844,0.0691427662968635,-1340.642822265625,304.1452941894531,0.7632712721824646,0.1197734400629997,0.0840801894664764,292.9878234863281,297.1499938964844,293.1499938964844,0.1911246180534362,-4055.390625,304.137939453125,0.9985993504524232,0.2982095181941986,0.2544861733913421,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.5681436657905579,0.050000000745058,0.2282556742429733,290.98223876953125,291.1499938964844,269.9100036621094,269.1895751953125,283.5695495605469,293.2653503417969,290.98052978515625,1.0,0.196046695113182,1.0,1.0,0.9718937873840332,1.0,-0.9261343479156494,0.3849935233592987,0.5411408543586731,0.204125091433525,0.0,0.0,0.3111887276172638,25.29901885986328,25.0,-8.608552932739258,-6904.5380859375,84.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,305.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1550471186637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227381765842437,0.2227426171302795,-4.447028004506137e-06,0.0,0.0001573531189933,0.0,0.0,9.379942893981934,0.0,0.0,0.0,0.2913848757743835,4.0,0.0,1.0
321840,293.11773681640625,297.1499938964844,293.1499938964844,0.0511247850954532,-1413.0611572265625,304.14630126953125,0.7167714834213257,0.0979946106672287,0.0886151865124702,293.10162353515625,297.1499938964844,293.1499938964844,0.0712063387036323,-1854.1046142578125,304.1449584960937,0.7687045335769653,0.1223846077919006,0.1162854582071304,293.1051025390625,297.1499938964844,293.1499938964844,0.0691427662968635,-1340.642822265625,304.1452941894531,0.7632712721824646,0.1197734400629997,0.0840801894664764,292.9878234863281,297.1499938964844,293.1499938964844,0.1911246180534362,-4055.390625,304.137939453125,0.9985993504524232,0.2982095181941986,0.2544861733913421,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.5681436657905579,0.050000000745058,0.2282556742429733,290.98223876953125,291.1499938964844,269.9100036621094,269.1895751953125,283.5695495605469,293.2653503417969,290.98052978515625,1.0,0.196046695113182,1.0,1.0,0.9718937873840332,1.0,-0.9261343479156494,0.3849935233592987,0.5411408543586731,0.204125091433525,0.0,0.0,0.3111887276172638,25.29901885986328,25.0,-8.608552932739258,-6904.5380859375,84.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,305.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1550471186637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227381765842437,0.2227426171302795,-4.447028004506137e-06,0.0,0.0001573531189933,0.0,0.0,9.379942893981934,0.0,0.0,0.0,0.2913848757743835,4.0,0.0,1.0
321900,293.11749267578125,297.1499938964844,293.1499938964844,0.0515622347593307,-1420.4439697265625,304.14617919921875,0.7173992395401001,0.0984554663300514,0.0890286043286323,293.1013488769531,297.1499938964844,293.1499938964844,0.0717855095863342,-1865.207275390625,304.14483642578125,0.7696040272712708,0.1230531185865402,0.1169168427586555,293.1048278808594,297.1499938964844,293.1499938964844,0.0696889907121658,-1348.3255615234375,304.1451416015625,0.7640895247459412,0.1203965097665786,0.0845150649547576,292.99371337890625,297.1499938964844,293.1499938964844,0.1918344646692276,-4067.126708984375,304.138916015625,0.9986670017242432,0.2991057932376861,0.2550504803657532,293.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97637939453125,0.5677079558372498,0.050000000745058,0.2282682657241821,290.9748229980469,291.1499938964844,269.89166259765625,269.1719055175781,283.5599060058594,293.2641906738281,290.9730529785156,1.0,0.1962943375110626,1.0,1.0,0.9719313383102416,1.0,-0.92860609292984,0.3860635459423065,0.542542576789856,0.2047848105430603,0.0,0.0,0.3124301731586456,25.39718437194824,25.0,-13.536208152770996,-6931.7060546875,85.56048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87408447265625,305.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1015625,18000.0,0.0,0.0,0.1555648297071457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237598747014999,0.2237643301486969,-4.449388143257238e-06,0.0,0.0001578785304445,0.0,0.0,9.431463241577148,0.0,0.0,0.0,0.2915930151939392,4.0,0.0,1.0
