time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321960,293.1172180175781,297.1499938964844,293.1499938964844,0.0519727505743503,-1427.332275390625,304.1461486816406,0.7196090817451477,0.0989210233092308,0.089438259601593,293.1010437011719,297.1499938964844,293.1499938964844,0.0723340809345245,-1875.6822509765625,304.144775390625,0.7723093032836914,0.1237264275550842,0.1175444722175598,293.10455322265625,297.1499938964844,293.1499938964844,0.0702045261859893,-1355.5465087890625,304.1451110839844,0.7666805982589722,0.1210238859057426,0.0849467366933822,292.99713134765625,297.1499938964844,293.1499938964844,0.1906333267688751,-4045.809326171875,304.1431579589844,0.998485028743744,0.300408273935318,0.2535659670829773,293.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.5688526630401611,0.050000000745058,0.2282350212335586,290.97076416015625,291.1499938964844,269.8733215332031,269.1542663574219,283.55126953125,293.2630310058594,290.97052001953125,1.0,0.1958903819322586,1.0,1.0,0.9720069766044616,1.0,-0.9285488128662108,0.3860485553741455,0.5425003170967102,0.2047369331121444,0.0,0.0,0.3136685788631439,25.218515396118164,28.0,-8.860000610351562,-6948.02001953125,85.26726531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,305.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1560806781053543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248264253139495,0.2248308807611465,-4.451907443581149e-06,0.0,0.0001584020501468,0.0,0.0,9.485459327697754,0.0,0.0,0.0,0.2918107807636261,4.0,0.0,1.0
322020,293.1167907714844,297.1499938964844,293.1499938964844,0.052779171615839,-1440.832275390625,304.1460876464844,0.7205376029014587,0.0998393595218658,0.0902739912271499,293.1005859375,297.1499938964844,293.1499938964844,0.0734099298715591,-1896.207763671875,304.14471435546875,0.7737600803375244,0.1250604689121246,0.1188173070549964,293.1040954589844,297.1499938964844,293.1499938964844,0.0712141990661621,-1369.6739501953125,304.1450500488281,0.7679738998413086,0.1222652792930603,0.0858223214745521,293.0006103515625,297.1499938964844,293.1499938964844,0.1920769661664962,-4070.39599609375,304.1427917480469,0.9986719489097596,0.3035819828510284,0.2550923228263855,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5676755309104919,0.050000000745058,0.2282690703868866,290.96929931640625,291.1499938964844,269.836669921875,269.11895751953125,283.5316162109375,293.2607116699219,290.96856689453125,1.0,0.1971527487039566,1.0,1.0,0.9721581935882568,1.0,-0.9340001940727234,0.3884465098381042,0.5455536842346191,0.2060939222574234,0.0,0.0,0.3160831332206726,25.46628189086914,31.0,-6.822273254394531,-6998.70947265625,86.69972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,305.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.60546875,18000.0,0.0,0.0,0.1570713371038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269147336483001,0.2269191890954971,-4.457057002582587e-06,0.0,0.0001594074419699,0.0,0.0,9.59193229675293,0.0,0.0,0.0,0.2922433316707611,4.0,0.0,1.0
322080,293.1167907714844,297.1499938964844,293.1499938964844,0.052779171615839,-1440.832275390625,304.1460876464844,0.7205376029014587,0.0998393595218658,0.0902739912271499,293.1005859375,297.1499938964844,293.1499938964844,0.0734099298715591,-1896.207763671875,304.14471435546875,0.7737600803375244,0.1250604689121246,0.1188173070549964,293.1040954589844,297.1499938964844,293.1499938964844,0.0712141990661621,-1369.6739501953125,304.1450500488281,0.7679738998413086,0.1222652792930603,0.0858223214745521,293.0006103515625,297.1499938964844,293.1499938964844,0.1920769661664962,-4070.39599609375,304.1427917480469,0.9986719489097596,0.3035819828510284,0.2550923228263855,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5676755309104919,0.050000000745058,0.2282690703868866,290.96929931640625,291.1499938964844,269.836669921875,269.11895751953125,283.5316162109375,293.2607116699219,290.96856689453125,1.0,0.1971527487039566,1.0,1.0,0.9721581935882568,1.0,-0.9340001940727234,0.3884465098381042,0.5455536842346191,0.2060939222574234,0.0,0.0,0.3160831332206726,25.46628189086914,31.0,-6.822273254394531,-6998.70947265625,86.69972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,305.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.60546875,18000.0,0.0,0.0,0.1570713371038437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269147336483001,0.2269191890954971,-4.457057002582587e-06,0.0,0.0001594074419699,0.0,0.0,9.59193229675293,0.0,0.0,0.0,0.2922433316707611,4.0,0.0,1.0
322140,293.1164245605469,297.1499938964844,293.1499938964844,0.0536384098231792,-1455.3699951171875,304.1459655761719,0.7189236283302307,0.1007506251335144,0.091115765273571,293.1002197265625,297.1499938964844,293.1499938964844,0.0745448172092437,-1918.0616455078125,304.14459228515625,0.7722787261009216,0.1263863295316696,0.1200957000255584,293.103759765625,297.1499938964844,293.1499938964844,0.0722819864749908,-1384.7606201171875,304.1449279785156,0.7663894295692444,0.1234986037015914,0.0867019295692443,293.0087280273437,297.1499938964844,293.1499938964844,0.1965899616479873,-4147.8056640625,304.1376037597656,0.9990000128746032,0.3057326078414917,0.2598482072353363,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5639820694923401,0.050000000745058,0.228378489613533,290.9595642089844,291.1499938964844,269.79998779296875,269.0836486816406,283.51025390625,293.2583923339844,290.957763671875,1.0,0.199528768658638,1.0,1.0,0.9723094701766968,1.0,-0.9434388875961304,0.3925664722919464,0.5508724451065063,0.2085509449243545,0.0,0.0,0.3186793029308319,26.167699813842773,34.0,-14.970785140991213,-7065.064453125,89.65001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,305.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.158089280128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291212826967239,0.2291257381439209,-4.4623830035561696e-06,0.0,0.0001604405115358,0.0,0.0,9.704641342163086,0.0,0.0,0.0,0.2927009463310241,4.0,0.0,1.0
322200,293.1164245605469,297.1499938964844,293.1499938964844,0.0536384098231792,-1455.3699951171875,304.1459655761719,0.7189236283302307,0.1007506251335144,0.091115765273571,293.1002197265625,297.1499938964844,293.1499938964844,0.0745448172092437,-1918.0616455078125,304.14459228515625,0.7722787261009216,0.1263863295316696,0.1200957000255584,293.103759765625,297.1499938964844,293.1499938964844,0.0722819864749908,-1384.7606201171875,304.1449279785156,0.7663894295692444,0.1234986037015914,0.0867019295692443,293.0087280273437,297.1499938964844,293.1499938964844,0.1965899616479873,-4147.8056640625,304.1376037597656,0.9990000128746032,0.3057326078414917,0.2598482072353363,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608764648437,0.5639820694923401,0.050000000745058,0.228378489613533,290.9595642089844,291.1499938964844,269.79998779296875,269.0836486816406,283.51025390625,293.2583923339844,290.957763671875,1.0,0.199528768658638,1.0,1.0,0.9723094701766968,1.0,-0.9434388875961304,0.3925664722919464,0.5508724451065063,0.2085509449243545,0.0,0.0,0.3186793029308319,26.167699813842773,34.0,-14.970785140991213,-7065.064453125,89.65001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,305.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.158089280128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291212826967239,0.2291257381439209,-4.4623830035561696e-06,0.0,0.0001604405115358,0.0,0.0,9.704641342163086,0.0,0.0,0.0,0.2927009463310241,4.0,0.0,1.0
322260,293.1161804199219,297.1499938964844,293.1499938964844,0.0545513816177845,-1470.9718017578125,304.1457824707031,0.7153666019439697,0.1016516685485839,0.0919625833630561,293.0999450683594,297.1499938964844,293.1499938964844,0.0757412537932396,-1941.3011474609373,304.1444091796875,0.7686359286308289,0.1277027279138565,0.1213794276118278,293.103515625,297.1499938964844,293.1499938964844,0.073409579694271,-1400.8375244140625,304.1447448730469,0.7626892328262329,0.124720886349678,0.0875848457217216,293.0242004394531,297.1499938964844,293.1499938964844,0.2034274190664291,-4264.3212890625,304.1303100585937,0.9990000128746032,0.3061916530132293,0.2669148445129394,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.55843186378479,0.050000000745058,0.22855044901371,290.941162109375,291.1499938964844,269.7633361816406,269.04833984375,283.4875793457031,293.2563171386719,290.938232421875,1.0,0.2028421908617019,1.0,1.0,0.972447156906128,1.0,-0.95574289560318,0.3979401290416717,0.5578027367591858,0.2117824554443359,0.0,0.0,0.3215785622596741,27.240571975708008,25.0,-26.27623176574707,-7143.1298828125,93.83045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,305.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4375,18000.0,0.0,0.0,0.1592131555080413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315858602523803,0.2315903306007385,-4.468266070034588e-06,0.0,0.0001615811197552,0.0,0.0,9.830931663513184,0.0,0.0,0.0,0.2932129502296448,4.0,0.0,1.0
322320,293.1161804199219,297.1499938964844,293.1499938964844,0.0545513816177845,-1470.9718017578125,304.1457824707031,0.7153666019439697,0.1016516685485839,0.0919625833630561,293.0999450683594,297.1499938964844,293.1499938964844,0.0757412537932396,-1941.3011474609373,304.1444091796875,0.7686359286308289,0.1277027279138565,0.1213794276118278,293.103515625,297.1499938964844,293.1499938964844,0.073409579694271,-1400.8375244140625,304.1447448730469,0.7626892328262329,0.124720886349678,0.0875848457217216,293.0242004394531,297.1499938964844,293.1499938964844,0.2034274190664291,-4264.3212890625,304.1303100585937,0.9990000128746032,0.3061916530132293,0.2669148445129394,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.55843186378479,0.050000000745058,0.22855044901371,290.941162109375,291.1499938964844,269.7633361816406,269.04833984375,283.4875793457031,293.2563171386719,290.938232421875,1.0,0.2028421908617019,1.0,1.0,0.972447156906128,1.0,-0.95574289560318,0.3979401290416717,0.5578027367591858,0.2117824554443359,0.0,0.0,0.3215785622596741,27.240571975708008,25.0,-26.27623176574707,-7143.1298828125,93.83045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,305.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4375,18000.0,0.0,0.0,0.1592131555080413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315858602523803,0.2315903306007385,-4.468266070034588e-06,0.0,0.0001615811197552,0.0,0.0,9.830931663513184,0.0,0.0,0.0,0.2932129502296448,4.0,0.0,1.0
322380,293.1158752441406,297.1499938964844,293.1499938964844,0.0554186515510082,-1485.8299560546875,304.145751953125,0.7195336818695068,0.1025699004530906,0.0927671790122985,293.099609375,297.1499938964844,293.1499938964844,0.0768951624631881,-1963.7647705078125,304.14434814453125,0.7737181782722473,0.1290368735790252,0.1226198077201843,293.10321044921875,297.1499938964844,293.1499938964844,0.0744921937584877,-1416.3101806640625,304.1446838378906,0.7675406336784363,0.1259582787752151,0.0884338095784187,293.0376281738281,297.1499938964844,293.1499938964844,0.2015668451786041,-4230.6962890625,304.1404724121094,0.9990000128746032,0.3066239655017853,0.2642368972301483,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236145019531,0.5605423450469971,0.050000000745058,0.2284837365150451,290.9223937988281,291.1499938964844,269.7266540527344,269.0130310058594,283.4704895019531,293.25439453125,290.92156982421875,1.0,0.2018496394157409,1.0,1.0,0.9725848436355592,1.0,-0.9559286832809448,0.3980253636837005,0.5579032897949219,0.211805835366249,0.0,0.0,0.3247575461864471,26.88681602478028,25.0,-18.72437286376953,-7174.60400390625,93.29204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,305.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.88671875,18000.0,0.0,0.0,0.1604388505220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343668788671493,0.2343713641166687,-4.4749840526492335e-06,0.0,0.0001628250320209,0.0,0.0,9.974289894104004,0.0,0.0,0.0,0.2937937676906585,4.0,0.0,1.0
322440,293.1158752441406,297.1499938964844,293.1499938964844,0.0554186515510082,-1485.8299560546875,304.145751953125,0.7195336818695068,0.1025699004530906,0.0927671790122985,293.099609375,297.1499938964844,293.1499938964844,0.0768951624631881,-1963.7647705078125,304.14434814453125,0.7737181782722473,0.1290368735790252,0.1226198077201843,293.10321044921875,297.1499938964844,293.1499938964844,0.0744921937584877,-1416.3101806640625,304.1446838378906,0.7675406336784363,0.1259582787752151,0.0884338095784187,293.0376281738281,297.1499938964844,293.1499938964844,0.2015668451786041,-4230.6962890625,304.1404724121094,0.9990000128746032,0.3066239655017853,0.2642368972301483,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9236145019531,0.5605423450469971,0.050000000745058,0.2284837365150451,290.9223937988281,291.1499938964844,269.7266540527344,269.0130310058594,283.4704895019531,293.25439453125,290.92156982421875,1.0,0.2018496394157409,1.0,1.0,0.9725848436355592,1.0,-0.9559286832809448,0.3980253636837005,0.5579032897949219,0.211805835366249,0.0,0.0,0.3247575461864471,26.88681602478028,25.0,-18.72437286376953,-7174.60400390625,93.29204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,305.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.88671875,18000.0,0.0,0.0,0.1604388505220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343668788671493,0.2343713641166687,-4.4749840526492335e-06,0.0,0.0001628250320209,0.0,0.0,9.974289894104004,0.0,0.0,0.0,0.2937937676906585,4.0,0.0,1.0
322500,293.11572265625,297.1499938964844,293.1499938964844,0.0558058321475982,-1492.380126953125,304.14581298828125,0.7219953536987305,0.1030305102467536,0.0931733250617981,293.0994873046875,297.1499938964844,293.1499938964844,0.0774164050817489,-1973.814697265625,304.1444396972656,0.776756227016449,0.1297047436237335,0.1232435181736946,293.10308837890625,297.1499938964844,293.1499938964844,0.0749784782528877,-1423.1898193359375,304.144775390625,0.7704569101333618,0.1265776604413986,0.0888606011867523,293.03839111328125,297.1499938964844,293.1499938964844,0.1999412775039672,-4202.43212890625,304.1451110839844,0.9990000128746032,0.3078952729701996,0.262378990650177,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9215087890625,0.562001645565033,0.050000000745058,0.2284385114908218,290.9214782714844,291.1499938964844,269.7083435058594,268.995361328125,283.4621276855469,293.2533874511719,290.9218139648437,1.0,0.2014853507280349,1.0,1.0,0.9726537466049194,1.0,-0.9553908705711364,0.3978131711483001,0.5575776696205139,0.2115982174873352,0.0,0.0,0.3262928128242492,26.63713836669922,25.0,-8.24286937713623,-7191.734375,92.77824401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,305.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1610249429941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357687503099441,0.2357732355594635,-4.47855791207985e-06,0.0,0.0001634198561077,0.0,0.0,10.047232627868652,0.0,0.0,0.0,0.2940905392169952,4.0,0.0,1.0
322560,293.1156005859375,297.1499938964844,293.1499938964844,0.0561763867735862,-1498.6224365234375,304.1459045410156,0.7241320610046387,0.1034916415810585,0.0935799032449722,293.0993347167969,297.1499938964844,293.1499938964844,0.077917531132698,-1983.447021484375,304.14453125,0.7794492244720459,0.1303723007440567,0.1238671168684959,293.1029357910156,297.1499938964844,293.1499938964844,0.075445257127285,-1429.7718505859375,304.1448669433594,0.7730379104614258,0.1271973699331283,0.0892875492572784,293.0373840332031,297.1499938964844,293.1499938964844,0.1985973566770553,-4179.078125,304.1484375,0.9990000128746032,0.3095028400421142,0.2609050273895263,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9231262207031,0.563156008720398,0.050000000745058,0.22840316593647,290.92364501953125,291.1499938964844,269.69000244140625,268.9776916503906,283.4535522460937,293.2523193359375,290.92449951171875,1.0,0.2011565566062927,1.0,1.0,0.9727309942245485,1.0,-0.9553281664848328,0.3977996408939361,0.5575284957885742,0.2115380764007568,0.0,0.0,0.327780932188034,26.446802139282227,28.0,0.3961609005928039,-7213.9384765625,92.45633697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664245605469,305.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.986328125,18000.0,0.0,0.0,0.1615979373455047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371328324079513,0.2371373176574707,-4.482114036363782e-06,0.0,0.0001640013506403,0.0,0.0,10.118563652038574,0.0,0.0,0.0,0.2943819463253021,4.0,0.0,1.0
322620,293.1153259277344,297.1499938964844,293.1499938964844,0.0569157935678958,-1511.07763671875,304.1460266113281,0.7258579730987549,0.1044162288308143,0.0944111868739128,293.0990905761719,297.1499938964844,293.1499938964844,0.0789110362529754,-2002.543212890625,304.1446838378906,0.7818410992622375,0.1317063122987747,0.1251303106546402,293.1026916503906,297.1499938964844,293.1499938964844,0.076372779905796,-1442.8515625,304.14501953125,0.7752666473388672,0.1284390240907669,0.0901552811264991,293.0349426269531,297.1499938964844,293.1499938964844,0.1987724006175995,-4181.95166015625,304.1484680175781,0.9990000128746032,0.3128608763217926,0.2612394988536834,293.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9305725097656,0.5628942847251892,0.050000000745058,0.2284110635519027,290.93121337890625,291.1499938964844,269.6533203125,268.9423828125,283.4343566894531,293.2498779296875,290.9318542480469,1.0,0.2018933147192001,1.0,1.0,0.9728854894638062,1.0,-0.9592923521995544,0.3995574414730072,0.5597349405288696,0.212506502866745,0.0,0.0,0.330645352602005,26.5376091003418,31.0,6.794950485229492,-7268.66455078125,93.40138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,305.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.1627388745546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397679835557937,0.2397724688053131,-4.489063485380029e-06,0.0,0.0001651592610869,0.0,0.0,10.257054328918455,0.0,0.0,0.0,0.2949488461017608,4.0,0.0,1.0
322680,293.1153259277344,297.1499938964844,293.1499938964844,0.0569157935678958,-1511.07763671875,304.1460266113281,0.7258579730987549,0.1044162288308143,0.0944111868739128,293.0990905761719,297.1499938964844,293.1499938964844,0.0789110362529754,-2002.543212890625,304.1446838378906,0.7818410992622375,0.1317063122987747,0.1251303106546402,293.1026916503906,297.1499938964844,293.1499938964844,0.076372779905796,-1442.8515625,304.14501953125,0.7752666473388672,0.1284390240907669,0.0901552811264991,293.0349426269531,297.1499938964844,293.1499938964844,0.1987724006175995,-4181.95166015625,304.1484680175781,0.9990000128746032,0.3128608763217926,0.2612394988536834,293.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9305725097656,0.5628942847251892,0.050000000745058,0.2284110635519027,290.93121337890625,291.1499938964844,269.6533203125,268.9423828125,283.4343566894531,293.2498779296875,290.9318542480469,1.0,0.2018933147192001,1.0,1.0,0.9728854894638062,1.0,-0.9592923521995544,0.3995574414730072,0.5597349405288696,0.212506502866745,0.0,0.0,0.330645352602005,26.5376091003418,31.0,6.794950485229492,-7268.66455078125,93.40138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658447265625,305.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.1627388745546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397679835557937,0.2397724688053131,-4.489063485380029e-06,0.0,0.0001651592610869,0.0,0.0,10.257054328918455,0.0,0.0,0.0,0.2949488461017608,4.0,0.0,1.0
322740,293.1150817871094,297.1499938964844,293.1499938964844,0.0577117167413234,-1524.6339111328125,304.1460266113281,0.7251282334327698,0.1053460985422134,0.0952625200152397,293.0988464355469,297.1499938964844,293.1499938964844,0.0799640566110611,-2022.9556884765625,304.14471435546875,0.7812967300415039,0.1330429315567016,0.1264113932847976,293.1024475097656,297.1499938964844,293.1499938964844,0.0773620083928108,-1456.9293212890625,304.1450500488281,0.7746177911758423,0.1296867877244949,0.0910389944911003,293.0379943847656,297.1499938964844,293.1499938964844,0.2019460052251815,-4236.23583984375,304.14361572265625,0.9990000128746032,0.3151686489582062,0.2647416293621063,293.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.56014484167099,0.050000000745058,0.2284959256649017,290.93218994140625,291.1499938964844,269.6166687011719,268.9070739746094,283.4132385253906,293.24725341796875,290.9317321777344,1.0,0.2038217186927795,1.0,1.0,0.9730400443077089,1.0,-0.967216432094574,0.4030384123325348,0.5641780495643616,0.2145522534847259,0.0,0.0,0.3335343599319458,27.09075736999512,34.0,-0.0229930039495229,-7334.57080078125,95.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,305.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26171875,18000.0,0.0,0.0,0.1639202982187271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424028515815735,0.242407351732254,-4.495933808357222e-06,0.0,0.0001663582661421,0.0,0.0,10.396053314208984,0.0,0.0,0.0,0.2955175340175628,4.0,0.0,1.0
322800,293.1150817871094,297.1499938964844,293.1499938964844,0.0577117167413234,-1524.6339111328125,304.1460266113281,0.7251282334327698,0.1053460985422134,0.0952625200152397,293.0988464355469,297.1499938964844,293.1499938964844,0.0799640566110611,-2022.9556884765625,304.14471435546875,0.7812967300415039,0.1330429315567016,0.1264113932847976,293.1024475097656,297.1499938964844,293.1499938964844,0.0773620083928108,-1456.9293212890625,304.1450500488281,0.7746177911758423,0.1296867877244949,0.0910389944911003,293.0379943847656,297.1499938964844,293.1499938964844,0.2019460052251815,-4236.23583984375,304.14361572265625,0.9990000128746032,0.3151686489582062,0.2647416293621063,293.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.56014484167099,0.050000000745058,0.2284959256649017,290.93218994140625,291.1499938964844,269.6166687011719,268.9070739746094,283.4132385253906,293.24725341796875,290.9317321777344,1.0,0.2038217186927795,1.0,1.0,0.9730400443077089,1.0,-0.967216432094574,0.4030384123325348,0.5641780495643616,0.2145522534847259,0.0,0.0,0.3335343599319458,27.09075736999512,34.0,-0.0229930039495229,-7334.57080078125,95.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,305.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26171875,18000.0,0.0,0.0,0.1639202982187271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424028515815735,0.242407351732254,-4.495933808357222e-06,0.0,0.0001663582661421,0.0,0.0,10.396053314208984,0.0,0.0,0.0,0.2955175340175628,4.0,0.0,1.0
322860,293.1148681640625,297.1499938964844,293.1499938964844,0.0585746839642524,-1539.513671875,304.1459045410156,0.7224212288856506,0.106272704899311,0.0961266532540321,293.0986633300781,297.1499938964844,293.1499938964844,0.0810941010713577,-2045.0662841796875,304.14459228515625,0.7784080505371094,0.1343772709369659,0.1277059614658355,293.1022644042969,297.1499938964844,293.1499938964844,0.0784275829792022,-1472.2457275390625,304.1449279785156,0.7716710567474365,0.130932331085205,0.0919333919882774,293.0490417480469,297.1499938964844,293.1499938964844,0.2076010704040527,-4332.34912109375,304.13629150390625,0.9990000128746032,0.3157843649387359,0.2707118988037109,293.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.5554291605949402,0.050000000745058,0.2286471128463745,290.92352294921875,291.1499938964844,269.5799865722656,268.87176513671875,283.3905639648437,293.2447204589844,290.9217834472656,1.0,0.2067474722862243,1.0,1.0,0.9731954336166382,1.0,-0.978227198123932,0.4078733921051025,0.5703538060188293,0.2174292355775833,0.0,0.0,0.3366019427776336,28.03880500793457,25.0,-12.53231430053711,-7410.5830078125,99.7790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,305.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3125,18000.0,0.0,0.0,0.1651955246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451905906200409,0.2451950907707214,-4.503111995290965e-06,0.0,0.0001676524552749,0.0,0.0,10.543672561645508,0.0,0.0,0.0,0.2961206436157226,4.0,0.0,1.0
322920,293.1148681640625,297.1499938964844,293.1499938964844,0.0585746839642524,-1539.513671875,304.1459045410156,0.7224212288856506,0.106272704899311,0.0961266532540321,293.0986633300781,297.1499938964844,293.1499938964844,0.0810941010713577,-2045.0662841796875,304.14459228515625,0.7784080505371094,0.1343772709369659,0.1277059614658355,293.1022644042969,297.1499938964844,293.1499938964844,0.0784275829792022,-1472.2457275390625,304.1449279785156,0.7716710567474365,0.130932331085205,0.0919333919882774,293.0490417480469,297.1499938964844,293.1499938964844,0.2076010704040527,-4332.34912109375,304.13629150390625,0.9990000128746032,0.3157843649387359,0.2707118988037109,293.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.5554291605949402,0.050000000745058,0.2286471128463745,290.92352294921875,291.1499938964844,269.5799865722656,268.87176513671875,283.3905639648437,293.2447204589844,290.9217834472656,1.0,0.2067474722862243,1.0,1.0,0.9731954336166382,1.0,-0.978227198123932,0.4078733921051025,0.5703538060188293,0.2174292355775833,0.0,0.0,0.3366019427776336,28.03880500793457,25.0,-12.53231430053711,-7410.5830078125,99.7790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,305.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3125,18000.0,0.0,0.0,0.1651955246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451905906200409,0.2451950907707214,-4.503111995290965e-06,0.0,0.0001676524552749,0.0,0.0,10.543672561645508,0.0,0.0,0.0,0.2961206436157226,4.0,0.0,1.0
322980,293.1145935058594,297.1499938964844,293.1499938964844,0.0593919120728969,-1553.626220703125,304.1459350585937,0.72713303565979,0.1072218418121337,0.0969531685113906,293.098388671875,297.1499938964844,293.1499938964844,0.0821814388036727,-2066.34912109375,304.14459228515625,0.7843238115310669,0.1357350349426269,0.128962367773056,293.1019592285156,297.1499938964844,293.1499938964844,0.0794489756226539,-1486.9365234375,304.1449279785156,0.7773764133453369,0.1321996599435806,0.0927984863519668,293.0585632324219,297.1499938964844,293.1499938964844,0.2047356814146042,-4282.068359375,304.1461181640625,0.9990000128746032,0.3163793385028839,0.2672059535980224,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9148254394531,0.5582014918327332,0.050000000745058,0.2285571098327636,290.91485595703125,291.1499938964844,269.5433349609375,268.83642578125,283.37384033203125,293.2423400878906,290.9156494140625,1.0,0.2054316848516464,1.0,1.0,0.9733508825302124,1.0,-0.9774560928344728,0.4075298011302948,0.5699263215065002,0.2172205299139022,0.0,0.0,0.3398192524909973,27.54888343811035,28.0,-2.914983034133911,-7451.87451171875,98.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2109375,18000.0,0.0,0.0,0.1665590852499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482038587331771,0.2482083737850189,-4.510945018409984e-06,0.0,0.0001690362987574,0.0,0.0,10.704275131225586,0.0,0.0,0.0,0.2967757880687713,4.0,0.0,1.0
323040,293.1145935058594,297.1499938964844,293.1499938964844,0.0593919120728969,-1553.626220703125,304.1459350585937,0.72713303565979,0.1072218418121337,0.0969531685113906,293.098388671875,297.1499938964844,293.1499938964844,0.0821814388036727,-2066.34912109375,304.14459228515625,0.7843238115310669,0.1357350349426269,0.128962367773056,293.1019592285156,297.1499938964844,293.1499938964844,0.0794489756226539,-1486.9365234375,304.1449279785156,0.7773764133453369,0.1321996599435806,0.0927984863519668,293.0585632324219,297.1499938964844,293.1499938964844,0.2047356814146042,-4282.068359375,304.1461181640625,0.9990000128746032,0.3163793385028839,0.2672059535980224,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9148254394531,0.5582014918327332,0.050000000745058,0.2285571098327636,290.91485595703125,291.1499938964844,269.5433349609375,268.83642578125,283.37384033203125,293.2423400878906,290.9156494140625,1.0,0.2054316848516464,1.0,1.0,0.9733508825302124,1.0,-0.9774560928344728,0.4075298011302948,0.5699263215065002,0.2172205299139022,0.0,0.0,0.3398192524909973,27.54888343811035,28.0,-2.914983034133911,-7451.87451171875,98.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2109375,18000.0,0.0,0.0,0.1665590852499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482038587331771,0.2482083737850189,-4.510945018409984e-06,0.0,0.0001690362987574,0.0,0.0,10.704275131225586,0.0,0.0,0.0,0.2967757880687713,4.0,0.0,1.0
323100,293.11444091796875,297.1499938964844,293.1499938964844,0.0597486682236194,-1559.6766357421875,304.1460266113281,0.7290292382240295,0.1076957061886787,0.0973759293556213,293.0982666015625,297.1499938964844,293.1499938964844,0.0826615616679191,-2075.609375,304.14471435546875,0.7867518663406372,0.1364129781723022,0.1296002715826034,293.1018371582031,297.1499938964844,293.1499938964844,0.079897403717041,-1493.2877197265625,304.14501953125,0.7797127366065979,0.1328322440385818,0.0932380184531211,293.0579833984375,297.1499938964844,293.1499938964844,0.2035804837942123,-4262.15966796875,304.1488647460937,0.9990000128746032,0.3176492750644684,0.2660430073738098,293.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.919189453125,0.5591191649436951,0.050000000745058,0.2285279184579849,290.9205322265625,291.1499938964844,269.5249938964844,268.8187866210937,283.3650817871094,293.2411193847656,290.9223022460937,1.0,0.2054231166839599,1.0,1.0,0.9734286069869996,1.0,-0.9778226017951964,0.4077101051807403,0.5701124668121338,0.2172590792179107,0.0,0.0,0.3412944376468658,27.39642143249512,28.0,7.376762866973877,-7474.947265625,98.62500762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,305.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.167224571108818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496554553508758,0.2496599704027176,-4.514959073276259e-06,0.0,0.0001697116822469,0.0,0.0,10.782516479492188,0.0,0.0,0.0,0.2970963418483734,4.0,0.0,1.0
323160,293.1143493652344,297.1499938964844,293.1499938964844,0.060110330581665,-1565.8330078125,304.1460876464844,0.7299383878707886,0.1081664413213729,0.0978002175688743,293.09814453125,297.1499938964844,293.1499938964844,0.0831473246216774,-2085.00244140625,304.144775390625,0.7879984974861145,0.1370877176523208,0.130239799618721,293.10174560546875,297.1499938964844,293.1499938964844,0.0803514048457145,-1499.736083984375,304.1451110839844,0.7808868288993835,0.1334618777036667,0.0936788022518158,293.0572814941406,297.1499938964844,293.1499938964844,0.2035668641328811,-4261.81787109375,304.1490783691406,0.9990000128746032,0.3189556300640106,0.266129195690155,293.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92510986328125,0.5590511560440063,0.050000000745058,0.2285300344228744,290.9262390136719,291.1499938964844,269.50665283203125,268.8011169433594,283.3555603027344,293.2398376464844,290.9273376464844,1.0,0.2057458758354187,1.0,1.0,0.9735154509544371,1.0,-0.97973370552063,0.4085555672645569,0.571178138256073,0.2177381217479705,0.0,0.0,0.3427275717258453,27.431854248046875,31.0,9.74828052520752,-7502.06689453125,99.08480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313293457031,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.09375,18000.0,0.0,0.0,0.1678850352764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510382831096649,0.2510428130626678,-4.5188344302005135e-06,0.0,0.0001703819580143,0.0,0.0,10.857372283935549,0.0,0.0,0.0,0.2974046170711517,4.0,0.0,1.0
323220,293.1141662597656,297.1499938964844,293.1499938964844,0.0608785562217235,-1579.0413818359375,304.1461181640625,0.729922354221344,0.1091071665287017,0.0986579582095146,293.0979919433594,297.1499938964844,293.1499938964844,0.0841700285673141,-2104.91845703125,304.1448059082031,0.7882780432701111,0.1384350508451461,0.1315274387598037,293.1015625,297.1499938964844,293.1499938964844,0.0813105553388595,-1513.4649658203125,304.1451416015625,0.7810575366020203,0.1347207278013229,0.0945677012205123,293.058837890625,297.1499938964844,293.1499938964844,0.2057636827230453,-4299.2109375,304.1455993652344,0.9990000128746032,0.3209966719150543,0.26862633228302,293.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9307556152344,0.5570788979530334,0.050000000745058,0.2285930216312408,290.93096923828125,291.1499938964844,269.4700012207031,268.76580810546875,283.33502197265625,293.2371826171875,290.9310607910156,1.0,0.2073044925928115,1.0,1.0,0.9736891388893129,1.0,-0.9864471554756165,0.4115118086338043,0.5749353170394897,0.219476893544197,0.0,0.0,0.3456073105335235,27.8544921875,34.0,4.8372087478637695,-7565.33740234375,101.21175384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,305.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1692179292440414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537946105003357,0.2537991404533386,-4.526416887529194e-06,0.0,0.000171734689502,0.0,0.0,11.006855010986328,0.0,0.0,0.0,0.2980190515518188,4.0,0.0,1.0
323280,293.1141662597656,297.1499938964844,293.1499938964844,0.0608785562217235,-1579.0413818359375,304.1461181640625,0.729922354221344,0.1091071665287017,0.0986579582095146,293.0979919433594,297.1499938964844,293.1499938964844,0.0841700285673141,-2104.91845703125,304.1448059082031,0.7882780432701111,0.1384350508451461,0.1315274387598037,293.1015625,297.1499938964844,293.1499938964844,0.0813105553388595,-1513.4649658203125,304.1451416015625,0.7810575366020203,0.1347207278013229,0.0945677012205123,293.058837890625,297.1499938964844,293.1499938964844,0.2057636827230453,-4299.2109375,304.1455993652344,0.9990000128746032,0.3209966719150543,0.26862633228302,293.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9307556152344,0.5570788979530334,0.050000000745058,0.2285930216312408,290.93096923828125,291.1499938964844,269.4700012207031,268.76580810546875,283.33502197265625,293.2371826171875,290.9310607910156,1.0,0.2073044925928115,1.0,1.0,0.9736891388893129,1.0,-0.9864471554756165,0.4115118086338043,0.5749353170394897,0.219476893544197,0.0,0.0,0.3456073105335235,27.8544921875,34.0,4.8372087478637695,-7565.33740234375,101.21175384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,305.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1692179292440414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537946105003357,0.2537991404533386,-4.526416887529194e-06,0.0,0.000171734689502,0.0,0.0,11.006855010986328,0.0,0.0,0.0,0.2980190515518188,4.0,0.0,1.0
323340,293.114013671875,297.1499938964844,293.1499938964844,0.0617107115685939,-1593.52685546875,304.1460266113281,0.7278316020965576,0.1100450679659843,0.0995280742645263,293.0978698730469,297.1499938964844,293.1499938964844,0.0852670520544052,-2126.4658203125,304.14471435546875,0.7860519289970398,0.1397793889045715,0.1328273266553878,293.1014099121094,297.1499938964844,293.1499938964844,0.0823433920741081,-1528.38818359375,304.14501953125,0.7787651419639587,0.1359776258468628,0.095466747879982,293.0672302246094,297.1499938964844,293.1499938964844,0.2105409055948257,-4380.18212890625,304.1390686035156,0.9990000128746032,0.3216204047203064,0.2737243473529815,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.5530446171760559,0.050000000745058,0.2287260740995407,290.9266967773437,291.1499938964844,269.4333190917969,268.73046875,283.3127746582031,293.2345275878906,290.925537109375,1.0,0.2099107801914215,1.0,1.0,0.9738628268241882,1.0,-0.9964083433151244,0.4158957600593567,0.5805125832557678,0.2220906466245651,0.0,0.0,0.3486035466194153,28.694477081298828,37.0,-6.594919681549072,-7639.53857421875,104.7741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,305.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.1706073582172393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566537857055664,0.2566583156585693,-4.534185791271739e-06,0.0,0.0001731447846395,0.0,0.0,11.1625337600708,0.0,0.0,0.0,0.2986578643321991,4.0,0.0,1.0
323400,293.114013671875,297.1499938964844,293.1499938964844,0.0617107115685939,-1593.52685546875,304.1460266113281,0.7278316020965576,0.1100450679659843,0.0995280742645263,293.0978698730469,297.1499938964844,293.1499938964844,0.0852670520544052,-2126.4658203125,304.14471435546875,0.7860519289970398,0.1397793889045715,0.1328273266553878,293.1014099121094,297.1499938964844,293.1499938964844,0.0823433920741081,-1528.38818359375,304.14501953125,0.7787651419639587,0.1359776258468628,0.095466747879982,293.0672302246094,297.1499938964844,293.1499938964844,0.2105409055948257,-4380.18212890625,304.1390686035156,0.9990000128746032,0.3216204047203064,0.2737243473529815,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.5530446171760559,0.050000000745058,0.2287260740995407,290.9266967773437,291.1499938964844,269.4333190917969,268.73046875,283.3127746582031,293.2345275878906,290.925537109375,1.0,0.2099107801914215,1.0,1.0,0.9738628268241882,1.0,-0.9964083433151244,0.4158957600593567,0.5805125832557678,0.2220906466245651,0.0,0.0,0.3486035466194153,28.694477081298828,37.0,-6.594919681549072,-7639.53857421875,104.7741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,305.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.1706073582172393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566537857055664,0.2566583156585693,-4.534185791271739e-06,0.0,0.0001731447846395,0.0,0.0,11.1625337600708,0.0,0.0,0.0,0.2986578643321991,4.0,0.0,1.0
323460,293.11395263671875,297.1499938964844,293.1499938964844,0.0626076236367225,-1609.3260498046875,304.1458435058594,0.7240742444992065,0.1109723299741745,0.1004031524062156,293.0977783203125,297.1499938964844,293.1499938964844,0.0864441394805908,-2149.7705078125,304.1445007324219,0.7818441390991211,0.1411154866218567,0.1341340988874435,293.1013488769531,297.1499938964844,293.1499938964844,0.0834532752633094,-1544.56591796875,304.14483642578125,0.7745293378829956,0.1372245997190475,0.0963702127337455,293.0836181640625,297.1499938964844,293.1499938964844,0.2174946069717407,-4497.1123046875,304.131103515625,0.9990000128746032,0.3204108476638794,0.2808846831321716,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9141540527344,0.5474119782447815,0.050000000745058,0.2289219349622726,290.9122314453125,291.1499938964844,269.39666748046875,268.6951599121094,283.2892150878906,293.2320556640625,290.9098815917969,1.0,0.2133856415748596,1.0,1.0,0.9740813970565796,1.0,-1.0089401006698608,0.4214175939559936,0.5875225067138672,0.2253927439451217,0.0,0.0,0.3518606722354889,29.90515899658203,25.0,-20.188640594482425,-7723.72509765625,109.60833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.172102078795433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597586512565613,0.2597631812095642,-4.542552233033348e-06,0.0,0.0001746617344906,0.0,0.0,11.33240032196045,0.0,0.0,0.0,0.2993541955947876,4.0,0.0,1.0
323520,293.11395263671875,297.1499938964844,293.1499938964844,0.0626076236367225,-1609.3260498046875,304.1458435058594,0.7240742444992065,0.1109723299741745,0.1004031524062156,293.0977783203125,297.1499938964844,293.1499938964844,0.0864441394805908,-2149.7705078125,304.1445007324219,0.7818441390991211,0.1411154866218567,0.1341340988874435,293.1013488769531,297.1499938964844,293.1499938964844,0.0834532752633094,-1544.56591796875,304.14483642578125,0.7745293378829956,0.1372245997190475,0.0963702127337455,293.0836181640625,297.1499938964844,293.1499938964844,0.2174946069717407,-4497.1123046875,304.131103515625,0.9990000128746032,0.3204108476638794,0.2808846831321716,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9141540527344,0.5474119782447815,0.050000000745058,0.2289219349622726,290.9122314453125,291.1499938964844,269.39666748046875,268.6951599121094,283.2892150878906,293.2320556640625,290.9098815917969,1.0,0.2133856415748596,1.0,1.0,0.9740813970565796,1.0,-1.0089401006698608,0.4214175939559936,0.5875225067138672,0.2253927439451217,0.0,0.0,0.3518606722354889,29.90515899658203,25.0,-20.188640594482425,-7723.72509765625,109.60833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.172102078795433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597586512565613,0.2597631812095642,-4.542552233033348e-06,0.0,0.0001746617344906,0.0,0.0,11.33240032196045,0.0,0.0,0.0,0.2993541955947876,4.0,0.0,1.0
323580,293.1137390136719,297.1499938964844,293.1499938964844,0.0634195655584335,-1623.6048583984375,304.1459045410156,0.7299574613571167,0.1119280233979225,0.101222887635231,293.0975646972656,297.1499938964844,293.1499938964844,0.0875364989042282,-2171.322509765625,304.14453125,0.7891948819160461,0.1424801349639892,0.1353839784860611,293.10113525390625,297.1499938964844,293.1499938964844,0.0844768583774566,-1559.439208984375,304.1448669433594,0.7816585898399353,0.1384982317686081,0.0972300544381141,293.0956726074219,297.1499938964844,293.1499938964844,0.2132832705974578,-4423.8828125,304.1450500488281,0.9990000128746032,0.3196033239364624,0.2758090496063232,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90118408203125,0.5513968467712402,0.050000000745058,0.2287818193435669,290.9013366699219,291.1499938964844,269.3599853515625,268.6598205566406,283.27423095703125,293.2297058105469,290.9024963378906,1.0,0.2112762033939361,1.0,1.0,0.974299967288971,1.0,-1.00620436668396,0.4201703667640686,0.5860340595245361,0.2247451245784759,0.0,0.0,0.3552834391593933,29.12343978881836,25.0,-4.13881254196167,-7762.00244140625,107.65743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884826660156,305.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.556640625,18000.0,0.0,0.0,0.173677310347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631528377532959,0.2631573677062988,-4.551870915747713e-06,0.0,0.0001762603933457,0.0,0.0,11.51966953277588,0.0,0.0,0.0,0.3001207113265991,4.0,0.0,1.0
323640,293.1137390136719,297.1499938964844,293.1499938964844,0.0634195655584335,-1623.6048583984375,304.1459045410156,0.7299574613571167,0.1119280233979225,0.101222887635231,293.0975646972656,297.1499938964844,293.1499938964844,0.0875364989042282,-2171.322509765625,304.14453125,0.7891948819160461,0.1424801349639892,0.1353839784860611,293.10113525390625,297.1499938964844,293.1499938964844,0.0844768583774566,-1559.439208984375,304.1448669433594,0.7816585898399353,0.1384982317686081,0.0972300544381141,293.0956726074219,297.1499938964844,293.1499938964844,0.2132832705974578,-4423.8828125,304.1450500488281,0.9990000128746032,0.3196033239364624,0.2758090496063232,293.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90118408203125,0.5513968467712402,0.050000000745058,0.2287818193435669,290.9013366699219,291.1499938964844,269.3599853515625,268.6598205566406,283.27423095703125,293.2297058105469,290.9024963378906,1.0,0.2112762033939361,1.0,1.0,0.974299967288971,1.0,-1.00620436668396,0.4201703667640686,0.5860340595245361,0.2247451245784759,0.0,0.0,0.3552834391593933,29.12343978881836,25.0,-4.13881254196167,-7762.00244140625,107.65743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884826660156,305.7341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.556640625,18000.0,0.0,0.0,0.173677310347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631528377532959,0.2631573677062988,-4.551870915747713e-06,0.0,0.0001762603933457,0.0,0.0,11.51966953277588,0.0,0.0,0.0,0.3001207113265991,4.0,0.0,1.0
323700,293.1136169433594,297.1499938964844,293.1499938964844,0.0637463182210922,-1629.1883544921875,304.14605712890625,0.733356773853302,0.1124095097184181,0.1016404926776886,293.09747314453125,297.1499938964844,293.1499938964844,0.087985448539257,-2179.97265625,304.14471435546875,0.7934351563453674,0.1431651264429092,0.1360160857439041,293.1010437011719,297.1499938964844,293.1499938964844,0.0848938673734664,-1565.3505859375,304.1450500488281,0.7857916355133057,0.1391379088163375,0.0976652428507804,293.0935363769531,297.1499938964844,293.1499938964844,0.2103268504142761,-4373.3935546875,304.1512451171875,0.9990000128746032,0.3207044005393982,0.2727309167385101,293.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9076843261719,0.5538303852081299,0.050000000745058,0.2286993563175201,290.90972900390625,291.1499938964844,269.3416748046875,268.6421813964844,283.26715087890625,293.2284545898437,290.9124450683594,1.0,0.2104481309652328,1.0,1.0,0.9744092226028442,1.0,-1.004190444946289,0.4192841351032257,0.584906280040741,0.2241934388875961,0.0,0.0,0.3568049669265747,28.656150817871094,25.0,12.20009422302246,-7779.11767578125,106.41329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78619384765625,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.22265625,18000.0,0.0,0.0,0.1744262427091598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647583484649658,0.2647629082202911,-4.556625299301231e-06,0.0,0.00017702045443,0.0,0.0,11.609515190124512,0.0,0.0,0.0,0.300490140914917,4.0,0.0,1.0
