time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323760,293.113525390625,297.1499938964844,293.1499938964844,0.0640605315566062,-1634.53515625,304.14617919921875,0.7363301515579224,0.1128910407423973,0.1020592972636222,293.0973815917969,297.1499938964844,293.1499938964844,0.0884189382195472,-2188.29345703125,304.1448974609375,0.7971539497375488,0.1438497304916381,0.1366491019725799,293.1009216308594,297.1499938964844,293.1499938964844,0.0852960795164108,-1571.030029296875,304.14520263671875,0.7894184589385986,0.1397778242826461,0.0981013625860214,293.0889587402344,297.1499938964844,293.1499938964844,0.2078157514333725,-4330.55810546875,304.15557861328125,0.9990000128746032,0.3223226368427276,0.2702013850212097,293.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9184265136719,0.5558325052261353,0.050000000745058,0.2286330759525299,290.9208374023437,291.1499938964844,269.3233337402344,268.62451171875,283.2596740722656,293.22711181640625,290.923583984375,1.0,0.2096936255693435,1.0,1.0,0.9745083451271056,1.0,-1.0028605461120603,0.4186883270740509,0.5841721892356873,0.2238535583019256,0.0,0.0,0.3582210540771484,28.2851505279541,28.0,21.73529624938965,-7797.35693359375,105.4875717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,305.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.244140625,18000.0,0.0,0.0,0.17514468729496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662401497364044,0.2662447094917297,-4.561131390801165e-06,0.0,0.0001777495926944,0.0,0.0,11.692974090576172,0.0,0.0,0.0,0.3008353114128113,4.0,0.0,1.0
323820,293.1133117675781,297.1499938964844,293.1499938964844,0.0647071152925491,-1645.5855712890625,304.1463928222656,0.7395745515823364,0.1138569489121437,0.1029173135757446,293.0971984863281,297.1499938964844,293.1499938964844,0.0893018916249275,-2205.276123046875,304.1451110839844,0.8013041615486145,0.145219087600708,0.1379343867301941,293.1007385253906,297.1499938964844,293.1499938964844,0.0861187279224395,-1582.677001953125,304.1454162597656,0.7934374809265137,0.1410615742206573,0.0989900231361389,293.0779113769531,297.1499938964844,293.1499938964844,0.205860286951065,-4297.591796875,304.1567687988281,0.9990000128746032,0.3261122107505798,0.2685680687427521,293.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9405212402344,0.5571244359016418,0.050000000745058,0.2285909950733184,290.94268798828125,291.1499938964844,269.2866516113281,268.58917236328125,283.2423095703125,293.22412109375,290.9449462890625,1.0,0.2096799165010452,1.0,1.0,0.9747064709663392,1.0,-1.0044865608215332,0.4193863272666931,0.5851002931594849,0.2243099510669708,0.0,0.0,0.3608347773551941,28.08261489868164,31.0,26.732606887817383,-7846.251953125,105.49870300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950744628906,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.1765019446611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689711153507232,0.2689757049083709,-4.569443262880668e-06,0.0,0.0001791270333342,0.0,0.0,11.847461700439451,0.0,0.0,0.0,0.3014744818210602,4.0,0.0,1.0
323880,293.1133117675781,297.1499938964844,293.1499938964844,0.0647071152925491,-1645.5855712890625,304.1463928222656,0.7395745515823364,0.1138569489121437,0.1029173135757446,293.0971984863281,297.1499938964844,293.1499938964844,0.0893018916249275,-2205.276123046875,304.1451110839844,0.8013041615486145,0.145219087600708,0.1379343867301941,293.1007385253906,297.1499938964844,293.1499938964844,0.0861187279224395,-1582.677001953125,304.1454162597656,0.7934374809265137,0.1410615742206573,0.0989900231361389,293.0779113769531,297.1499938964844,293.1499938964844,0.205860286951065,-4297.591796875,304.1567687988281,0.9990000128746032,0.3261122107505798,0.2685680687427521,293.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9405212402344,0.5571244359016418,0.050000000745058,0.2285909950733184,290.94268798828125,291.1499938964844,269.2866516113281,268.58917236328125,283.2423095703125,293.22412109375,290.9449462890625,1.0,0.2096799165010452,1.0,1.0,0.9747064709663392,1.0,-1.0044865608215332,0.4193863272666931,0.5851002931594849,0.2243099510669708,0.0,0.0,0.3608347773551941,28.08261489868164,31.0,26.732606887817383,-7846.251953125,105.49870300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950744628906,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.1765019446611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689711153507232,0.2689757049083709,-4.569443262880668e-06,0.0,0.0001791270333342,0.0,0.0,11.847461700439451,0.0,0.0,0.0,0.3014744818210602,4.0,0.0,1.0
323940,293.1130676269531,297.1499938964844,293.1499938964844,0.0654232203960418,-1658.011962890625,304.1463928222656,0.740104079246521,0.1148320585489273,0.1038000583648681,293.0970153808594,297.1499938964844,293.1499938964844,0.0902624353766441,-2223.93505859375,304.1451416015625,0.8021820783615112,0.1465952843427658,0.1392429620027542,293.1004943847656,297.1499938964844,293.1499938964844,0.0870210230350494,-1595.5946044921875,304.1454467773437,0.7942278385162354,0.1423572152853012,0.0998995453119278,293.0715637207031,297.1499938964844,293.1499938964844,0.2071449309587478,-4319.92626953125,304.1522521972656,0.9990000128746032,0.3292399942874908,0.2703328728675842,293.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5557282567024231,0.050000000745058,0.2286363244056701,290.95654296875,291.1499938964844,269.25,268.5538635253906,283.2225341796875,293.22076416015625,290.95758056640625,1.0,0.2109711766242981,1.0,1.0,0.9749046564102172,1.0,-1.010379672050476,0.4219554662704468,0.5884241461753845,0.2259282022714615,0.0,0.0,0.363310158252716,28.40399932861328,34.0,18.047313690185547,-7907.423828125,107.35072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,305.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.638671875,18000.0,0.0,0.0,0.1778001934289932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715301215648651,0.2715347111225128,-4.577132585836807e-06,0.0,0.0001804445928428,0.0,0.0,11.992746353149414,0.0,0.0,0.0,0.3020747900009155,4.0,0.0,1.0
324000,293.1130676269531,297.1499938964844,293.1499938964844,0.0654232203960418,-1658.011962890625,304.1463928222656,0.740104079246521,0.1148320585489273,0.1038000583648681,293.0970153808594,297.1499938964844,293.1499938964844,0.0902624353766441,-2223.93505859375,304.1451416015625,0.8021820783615112,0.1465952843427658,0.1392429620027542,293.1004943847656,297.1499938964844,293.1499938964844,0.0870210230350494,-1595.5946044921875,304.1454467773437,0.7942278385162354,0.1423572152853012,0.0998995453119278,293.0715637207031,297.1499938964844,293.1499938964844,0.2071449309587478,-4319.92626953125,304.1522521972656,0.9990000128746032,0.3292399942874908,0.2703328728675842,293.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5557282567024231,0.050000000745058,0.2286363244056701,290.95654296875,291.1499938964844,269.25,268.5538635253906,283.2225341796875,293.22076416015625,290.95758056640625,1.0,0.2109711766242981,1.0,1.0,0.9749046564102172,1.0,-1.010379672050476,0.4219554662704468,0.5884241461753845,0.2259282022714615,0.0,0.0,0.363310158252716,28.40399932861328,34.0,18.047313690185547,-7907.423828125,107.35072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,305.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.638671875,18000.0,0.0,0.0,0.1778001934289932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715301215648651,0.2715347111225128,-4.577132585836807e-06,0.0,0.0001804445928428,0.0,0.0,11.992746353149414,0.0,0.0,0.0,0.3020747900009155,4.0,0.0,1.0
324060,293.11285400390625,297.1499938964844,293.1499938964844,0.0662265196442604,-1672.1761474609375,304.146240234375,0.7384355664253235,0.1158114895224571,0.1047029346227645,293.0968017578125,297.1499938964844,293.1499938964844,0.0913264825940132,-2244.822998046875,304.1449890136719,0.8004240989685059,0.1479765474796295,0.1405726075172424,293.1002502441406,297.1499938964844,293.1499938964844,0.0880263000726699,-1610.15478515625,304.1452941894531,0.7924123406410217,0.1436602771282196,0.1008268520236015,293.0731506347656,297.1499938964844,293.1499938964844,0.2111578732728958,-4388.310546875,304.144775390625,0.9990000128746032,0.3309223353862762,0.2748084664344787,293.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.5521867275238037,0.050000000745058,0.228754460811615,290.958984375,291.1499938964844,269.2133483886719,268.5185241699219,283.2008361816406,293.21728515625,290.9585266113281,1.0,0.2133515328168869,1.0,1.0,0.9750872850418092,1.0,-1.019684910774231,0.4260304868221283,0.5936543941497803,0.2284673005342483,0.0,0.0,0.3658280372619629,29.16056632995605,37.0,3.001333475112915,-7979.25,110.74459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,305.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1790974289178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741000950336456,0.2741046845912933,-4.584703219734365e-06,0.0,0.0001817611191654,0.0,0.0,12.139026641845703,0.0,0.0,0.0,0.3026779592037201,4.0,0.0,1.0
324120,293.11285400390625,297.1499938964844,293.1499938964844,0.0662265196442604,-1672.1761474609375,304.146240234375,0.7384355664253235,0.1158114895224571,0.1047029346227645,293.0968017578125,297.1499938964844,293.1499938964844,0.0913264825940132,-2244.822998046875,304.1449890136719,0.8004240989685059,0.1479765474796295,0.1405726075172424,293.1002502441406,297.1499938964844,293.1499938964844,0.0880263000726699,-1610.15478515625,304.1452941894531,0.7924123406410217,0.1436602771282196,0.1008268520236015,293.0731506347656,297.1499938964844,293.1499938964844,0.2111578732728958,-4388.310546875,304.144775390625,0.9990000128746032,0.3309223353862762,0.2748084664344787,293.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.5521867275238037,0.050000000745058,0.228754460811615,290.958984375,291.1499938964844,269.2133483886719,268.5185241699219,283.2008361816406,293.21728515625,290.9585266113281,1.0,0.2133515328168869,1.0,1.0,0.9750872850418092,1.0,-1.019684910774231,0.4260304868221283,0.5936543941497803,0.2284673005342483,0.0,0.0,0.3658280372619629,29.16056632995605,37.0,3.001333475112915,-7979.25,110.74459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,305.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.404296875,18000.0,0.0,0.0,0.1790974289178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741000950336456,0.2741046845912933,-4.584703219734365e-06,0.0,0.0001817611191654,0.0,0.0,12.139026641845703,0.0,0.0,0.0,0.3026779592037201,4.0,0.0,1.0
324180,293.1127014160156,297.1499938964844,293.1499938964844,0.0671161040663719,-1688.0853271484375,304.1460266113281,0.7350170016288757,0.1167856305837631,0.105616271495819,293.0966491699219,297.1499938964844,293.1499938964844,0.0924990624189376,-2268.04248046875,304.1446838378906,0.7965497970581055,0.1493559181690216,0.141915887594223,293.1000671386719,297.1499938964844,293.1499938964844,0.089136429131031,-1626.3916015625,304.1449890136719,0.7885064482688904,0.1449604928493499,0.1017641574144363,293.08367919921875,297.1499938964844,293.1499938964844,0.217487171292305,-4495.07373046875,304.1359558105469,0.9990000128746032,0.3307515680789947,0.2814569175243377,293.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504699707031,0.5469658374786377,0.050000000745058,0.2289373129606247,290.9489440917969,291.1499938964844,269.1766662597656,268.4831848144531,283.177490234375,293.21392822265625,290.947021484375,1.0,0.216635599732399,1.0,1.0,0.975269854068756,1.0,-1.03171706199646,0.4313200712203979,0.6003970503807068,0.2317327111959457,0.0,0.0,0.3685640692710876,30.300487518310547,40.0,-13.919486045837402,-8060.9150390625,115.49686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,305.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.11328125,18000.0,0.0,0.0,0.1804537028074264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276867002248764,0.2768715918064117,-4.592702680383809e-06,0.0,0.0001831375702749,0.0,0.0,12.296971321105955,0.0,0.0,0.0,0.3033279180526733,4.0,0.0,1.0
324240,293.1127014160156,297.1499938964844,293.1499938964844,0.0671161040663719,-1688.0853271484375,304.1460266113281,0.7350170016288757,0.1167856305837631,0.105616271495819,293.0966491699219,297.1499938964844,293.1499938964844,0.0924990624189376,-2268.04248046875,304.1446838378906,0.7965497970581055,0.1493559181690216,0.141915887594223,293.1000671386719,297.1499938964844,293.1499938964844,0.089136429131031,-1626.3916015625,304.1449890136719,0.7885064482688904,0.1449604928493499,0.1017641574144363,293.08367919921875,297.1499938964844,293.1499938964844,0.217487171292305,-4495.07373046875,304.1359558105469,0.9990000128746032,0.3307515680789947,0.2814569175243377,293.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504699707031,0.5469658374786377,0.050000000745058,0.2289373129606247,290.9489440917969,291.1499938964844,269.1766662597656,268.4831848144531,283.177490234375,293.21392822265625,290.947021484375,1.0,0.216635599732399,1.0,1.0,0.975269854068756,1.0,-1.03171706199646,0.4313200712203979,0.6003970503807068,0.2317327111959457,0.0,0.0,0.3685640692710876,30.300487518310547,40.0,-13.919486045837402,-8060.9150390625,115.49686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,305.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.11328125,18000.0,0.0,0.0,0.1804537028074264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276867002248764,0.2768715918064117,-4.592702680383809e-06,0.0,0.0001831375702749,0.0,0.0,12.296971321105955,0.0,0.0,0.0,0.3033279180526733,4.0,0.0,1.0
324300,293.1126403808594,297.1499938964844,293.1499938964844,0.0675894170999527,-1696.6260986328125,304.1458740234375,0.7327961921691895,0.117267794907093,0.1060736924409866,293.0965881347656,297.1499938964844,293.1499938964844,0.093123085796833,-2280.46044921875,304.14453125,0.7939877510070801,0.1500423997640609,0.1425898373126983,293.1000061035156,297.1499938964844,293.1499938964844,0.0897270664572715,-1635.0797119140625,304.14483642578125,0.785938560962677,0.1456062197685241,0.102233849465847,293.09228515625,297.1499938964844,293.1499938964844,0.2214138209819793,-4560.818359375,304.1313781738281,0.9990000128746032,0.3299020528793335,0.2854624390602112,293.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.54388028383255,0.050000000745058,0.2290506958961486,290.939453125,291.1499938964844,269.1583251953125,268.46551513671875,283.165283203125,293.2123413085937,290.9369201660156,1.0,0.2185651957988739,1.0,1.0,0.975361168384552,1.0,-1.0385822057724,0.4343466162681579,0.6042355895042419,0.2335894554853439,0.0,0.0,0.3700617253780365,30.99981117248535,40.0,-22.11330986022949,-8105.3408203125,118.33845520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,305.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0859375,18000.0,0.0,0.0,0.1811724752187729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783786356449127,0.2783832550048828,-4.597037332132459e-06,0.0,0.0001838670286815,0.0,0.0,12.383536338806152,0.0,0.0,0.0,0.30368372797966,4.0,0.0,1.0
324360,293.1126403808594,297.1499938964844,293.1499938964844,0.0680787563323974,-1705.502685546875,304.145751953125,0.7303110957145691,0.1177454888820648,0.1065301150083541,293.0965576171875,297.1499938964844,293.1499938964844,0.0937693491578102,-2293.352783203125,304.14434814453125,0.7911040186882019,0.1507256031036377,0.1432638466358184,293.0999450683594,297.1499938964844,293.1499938964844,0.0903382301330566,-1644.09716796875,304.1446533203125,0.7830561995506287,0.1462475955486297,0.1027029007673263,293.1030578613281,297.1499938964844,293.1499938964844,0.2258042097091674,-4633.93798828125,304.1268005371094,0.9990000128746032,0.3285191655158996,0.2898682951927185,293.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5405654311180115,0.050000000745058,0.2291773408651352,290.92730712890625,291.1499938964844,269.1400146484375,268.4478454589844,283.15283203125,293.2108459472656,290.9241943359375,1.0,0.2206607460975647,1.0,1.0,0.9755167365074158,1.0,-1.0459418296813965,0.4375956058502197,0.6083462834358215,0.2355733513832092,0.0,0.0,0.3716671764850616,31.77718162536621,28.0,-29.79751968383789,-8152.16357421875,121.47064208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011169433594,305.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8203125,18000.0,0.0,0.0,0.181927889585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800016701221466,0.2800062596797943,-4.601683940563817e-06,0.0,0.0001846336817834,0.0,0.0,12.47674560546875,0.0,0.0,0.0,0.3040666878223419,4.0,0.0,1.0
324420,293.1124267578125,297.1499938964844,293.1499938964844,0.0689497366547584,-1721.2381591796875,304.1457214355469,0.7352210283279419,0.1187329068779945,0.1073834598064422,293.0963439941406,297.1499938964844,293.1499938964844,0.0949489325284957,-2316.73095703125,304.144287109375,0.7972875833511353,0.1521235853433609,0.1445504277944564,293.0997314453125,297.1499938964844,293.1499938964844,0.0914468541741371,-1660.3563232421875,304.1446228027344,0.7890810966491699,0.1475601494312286,0.1035939082503318,293.1183776855469,297.1499938964844,293.1499938964844,0.2228026688098907,-4581.1376953125,304.1401672363281,0.9990000128746032,0.3265568315982818,0.2859117984771728,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91021728515625,0.5435380935668945,0.050000000745058,0.2290632575750351,290.9096984863281,291.1499938964844,269.10333251953125,268.4125366210937,283.137939453125,293.2078857421875,290.9100646972656,1.0,0.2190180271863937,1.0,1.0,0.9758278131484984,1.0,-1.0447028875350952,0.4369462430477142,0.6077566146850586,0.2354644536972046,0.0,0.0,0.3750254213809967,31.15714263916016,25.0,-13.71918487548828,-8195.3740234375,120.07018280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.673828125,18000.0,0.0,0.0,0.1835003346204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835453152656555,0.2835499346256256,-4.61207355328952e-06,0.0,0.000186229503015,0.0,0.0,12.681921005249023,0.0,0.0,0.0,0.3049082159996032,4.0,0.0,1.0
324480,293.1124267578125,297.1499938964844,293.1499938964844,0.0689497366547584,-1721.2381591796875,304.1457214355469,0.7352210283279419,0.1187329068779945,0.1073834598064422,293.0963439941406,297.1499938964844,293.1499938964844,0.0949489325284957,-2316.73095703125,304.144287109375,0.7972875833511353,0.1521235853433609,0.1445504277944564,293.0997314453125,297.1499938964844,293.1499938964844,0.0914468541741371,-1660.3563232421875,304.1446228027344,0.7890810966491699,0.1475601494312286,0.1035939082503318,293.1183776855469,297.1499938964844,293.1499938964844,0.2228026688098907,-4581.1376953125,304.1401672363281,0.9990000128746032,0.3265568315982818,0.2859117984771728,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91021728515625,0.5435380935668945,0.050000000745058,0.2290632575750351,290.9096984863281,291.1499938964844,269.10333251953125,268.4125366210937,283.137939453125,293.2078857421875,290.9100646972656,1.0,0.2190180271863937,1.0,1.0,0.9758278131484984,1.0,-1.0447028875350952,0.4369462430477142,0.6077566146850586,0.2354644536972046,0.0,0.0,0.3750254213809967,31.15714263916016,25.0,-13.71918487548828,-8195.3740234375,120.07018280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865905761719,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.673828125,18000.0,0.0,0.0,0.1835003346204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835453152656555,0.2835499346256256,-4.61207355328952e-06,0.0,0.000186229503015,0.0,0.0,12.681921005249023,0.0,0.0,0.0,0.3049082159996032,4.0,0.0,1.0
324540,293.1121826171875,297.1499938964844,293.1499938964844,0.0696094632148742,-1732.7781982421875,304.14605712890625,0.7430392503738403,0.119734302163124,0.108240470290184,293.0960998535156,297.1499938964844,293.1499938964844,0.0958679318428039,-2334.424560546875,304.1446533203125,0.8068605661392212,0.1535330563783645,0.1458385437726974,293.0994873046875,297.1499938964844,293.1499938964844,0.0923020914196968,-1672.534423828125,304.1449890136719,0.7985013127326965,0.1488843262195587,0.1044856756925582,293.1121826171875,297.1499938964844,293.1499938964844,0.2158143818378448,-4462.4091796875,304.1549987792969,0.9990000128746032,0.3285789787769317,0.2785547375679016,293.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92315673828125,0.5492339134216309,0.050000000745058,0.2288560569286346,290.9255065917969,291.1499938964844,269.0666809082031,268.377197265625,283.1258850097656,293.2047424316406,290.9283142089844,1.0,0.2165853977203369,1.0,1.0,0.976138949394226,1.0,-1.0392675399780271,0.434455543756485,0.6048120260238647,0.2341856360435485,0.0,0.0,0.377933919429779,29.980844497680664,28.0,18.23781967163086,-8224.0869140625,116.6980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,305.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.1849678754806518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868238389492035,0.2868284583091736,-4.622629148798296e-06,0.0,0.0001877188915386,0.0,0.0,12.875484466552734,0.0,0.0,0.0,0.3057067990303039,4.0,0.0,1.0
324600,293.1121826171875,297.1499938964844,293.1499938964844,0.0696094632148742,-1732.7781982421875,304.14605712890625,0.7430392503738403,0.119734302163124,0.108240470290184,293.0960998535156,297.1499938964844,293.1499938964844,0.0958679318428039,-2334.424560546875,304.1446533203125,0.8068605661392212,0.1535330563783645,0.1458385437726974,293.0994873046875,297.1499938964844,293.1499938964844,0.0923020914196968,-1672.534423828125,304.1449890136719,0.7985013127326965,0.1488843262195587,0.1044856756925582,293.1121826171875,297.1499938964844,293.1499938964844,0.2158143818378448,-4462.4091796875,304.1549987792969,0.9990000128746032,0.3285789787769317,0.2785547375679016,293.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.92315673828125,0.5492339134216309,0.050000000745058,0.2288560569286346,290.9255065917969,291.1499938964844,269.0666809082031,268.377197265625,283.1258850097656,293.2047424316406,290.9283142089844,1.0,0.2165853977203369,1.0,1.0,0.976138949394226,1.0,-1.0392675399780271,0.434455543756485,0.6048120260238647,0.2341856360435485,0.0,0.0,0.377933919429779,29.980844497680664,28.0,18.23781967163086,-8224.0869140625,116.6980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,305.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.1849678754806518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868238389492035,0.2868284583091736,-4.622629148798296e-06,0.0,0.0001877188915386,0.0,0.0,12.875484466552734,0.0,0.0,0.0,0.3057067990303039,4.0,0.0,1.0
324660,293.1119689941406,297.1499938964844,293.1499938964844,0.0702295526862144,-1743.5283203125,304.1463317871094,0.7478349804878235,0.1207353547215461,0.1091213226318359,293.09588623046875,297.1499938964844,293.1499938964844,0.0967321023344993,-2350.903076171875,304.1449890136719,0.8125236630439758,0.1549400091171264,0.1471496820449829,293.0992431640625,297.1499938964844,293.1499938964844,0.0931062027812004,-1683.8775634765625,304.14532470703125,0.8042430281639099,0.1502091288566589,0.1053961217403411,293.0964660644531,297.1499938964844,293.1499938964844,0.2121132761240005,-4400.1123046875,304.1592102050781,0.9990000128746032,0.3327211737632751,0.2751191854476928,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483642578125,0.5519406199455261,0.050000000745058,0.2287622094154358,290.9510192871094,291.1499938964844,269.0299987792969,268.34185791015625,283.1105651855469,293.2012023925781,290.9537048339844,1.0,0.2158973067998886,1.0,1.0,0.9763493537902832,1.0,-1.0387523174285889,0.4341616630554199,0.604590654373169,0.2341927587985992,0.0,0.0,0.3804152011871338,29.476194381713867,31.0,30.258434295654297,-8266.56640625,115.6855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,305.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.63671875,18000.0,0.0,0.0,0.1862891167402267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896420359611511,0.2896466851234436,-4.632021045836154e-06,0.0,0.0001890597632154,0.0,0.0,13.043743133544922,0.0,0.0,0.0,0.3064039647579193,4.0,0.0,1.0
324720,293.1119689941406,297.1499938964844,293.1499938964844,0.0702295526862144,-1743.5283203125,304.1463317871094,0.7478349804878235,0.1207353547215461,0.1091213226318359,293.09588623046875,297.1499938964844,293.1499938964844,0.0967321023344993,-2350.903076171875,304.1449890136719,0.8125236630439758,0.1549400091171264,0.1471496820449829,293.0992431640625,297.1499938964844,293.1499938964844,0.0931062027812004,-1683.8775634765625,304.14532470703125,0.8042430281639099,0.1502091288566589,0.1053961217403411,293.0964660644531,297.1499938964844,293.1499938964844,0.2121132761240005,-4400.1123046875,304.1592102050781,0.9990000128746032,0.3327211737632751,0.2751191854476928,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483642578125,0.5519406199455261,0.050000000745058,0.2287622094154358,290.9510192871094,291.1499938964844,269.0299987792969,268.34185791015625,283.1105651855469,293.2012023925781,290.9537048339844,1.0,0.2158973067998886,1.0,1.0,0.9763493537902832,1.0,-1.0387523174285889,0.4341616630554199,0.604590654373169,0.2341927587985992,0.0,0.0,0.3804152011871338,29.476194381713867,31.0,30.258434295654297,-8266.56640625,115.6855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,305.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.63671875,18000.0,0.0,0.0,0.1862891167402267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896420359611511,0.2896466851234436,-4.632021045836154e-06,0.0,0.0001890597632154,0.0,0.0,13.043743133544922,0.0,0.0,0.0,0.3064039647579193,4.0,0.0,1.0
324780,293.1117553710937,297.1499938964844,293.1499938964844,0.0709125325083732,-1755.5478515625,304.1464233398437,0.7495762705802917,0.1217421144247055,0.1100251898169517,293.095703125,297.1499938964844,293.1499938964844,0.0976699665188789,-2368.944580078125,304.14508056640625,0.8146337866783142,0.1563511490821838,0.148483321070671,293.0990295410156,297.1499938964844,293.1499938964844,0.0939847752451896,-1696.398193359375,304.1454162597656,0.8063938617706299,0.1515425592660904,0.1063262224197387,293.0839233398437,297.1499938964844,293.1499938964844,0.2119109630584716,-4397.3408203125,304.1563415527344,0.9990000128746032,0.3366326093673706,0.2753891050815582,293.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.551727294921875,0.050000000745058,0.2287693917751312,290.9696350097656,291.1499938964844,268.99334716796875,268.3065185546875,283.0920715332031,293.1972045898437,290.9712219238281,1.0,0.2166207581758499,1.0,1.0,0.9765596985816956,1.0,-1.042885422706604,0.435929000377655,0.6069564819335938,0.2354401797056198,0.0,0.0,0.382684975862503,29.574546813964844,34.0,24.383459091186523,-8322.4091796875,116.82946014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,306.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1875195354223251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921816408634186,0.292186290025711,-4.640395218302729e-06,0.0,0.000190308492165,0.0,0.0,13.19597339630127,0.0,0.0,0.0,0.3070343136787414,4.0,0.0,1.0
324840,293.1117553710937,297.1499938964844,293.1499938964844,0.0709125325083732,-1755.5478515625,304.1464233398437,0.7495762705802917,0.1217421144247055,0.1100251898169517,293.095703125,297.1499938964844,293.1499938964844,0.0976699665188789,-2368.944580078125,304.14508056640625,0.8146337866783142,0.1563511490821838,0.148483321070671,293.0990295410156,297.1499938964844,293.1499938964844,0.0939847752451896,-1696.398193359375,304.1454162597656,0.8063938617706299,0.1515425592660904,0.1063262224197387,293.0839233398437,297.1499938964844,293.1499938964844,0.2119109630584716,-4397.3408203125,304.1563415527344,0.9990000128746032,0.3366326093673706,0.2753891050815582,293.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.551727294921875,0.050000000745058,0.2287693917751312,290.9696350097656,291.1499938964844,268.99334716796875,268.3065185546875,283.0920715332031,293.1972045898437,290.9712219238281,1.0,0.2166207581758499,1.0,1.0,0.9765596985816956,1.0,-1.042885422706604,0.435929000377655,0.6069564819335938,0.2354401797056198,0.0,0.0,0.382684975862503,29.574546813964844,34.0,24.383459091186523,-8322.4091796875,116.82946014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,306.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.1875195354223251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921816408634186,0.292186290025711,-4.640395218302729e-06,0.0,0.000190308492165,0.0,0.0,13.19597339630127,0.0,0.0,0.0,0.3070343136787414,4.0,0.0,1.0
324900,293.11163330078125,297.1499938964844,293.1499938964844,0.0712863355875015,-1762.20947265625,304.1463928222656,0.7494905591011047,0.1222476437687873,0.1104855313897132,293.0955810546875,297.1499938964844,293.1499938964844,0.0981783866882324,-2378.798583984375,304.1450500488281,0.8146355152130127,0.1570590287446975,0.1491588801145553,293.0989074707031,297.1499938964844,293.1499938964844,0.0944631546735763,-1703.274658203125,304.1453552246094,0.8063668012619019,0.1522127538919448,0.1067986935377121,293.0805053710937,297.1499938964844,293.1499938964844,0.2129321545362472,-4414.9326171875,304.1533508300781,0.9990000128746032,0.3381463587284088,0.2766615152359009,293.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.973876953125,0.5507231950759888,0.050000000745058,0.2288038730621338,290.9749755859375,291.1499938964844,268.9750061035156,268.2888488769531,283.08184814453125,293.1950988769531,290.9758605957031,1.0,0.2174386978149414,1.0,1.0,0.976664900779724,1.0,-1.0463839769363403,0.4374507665634155,0.6089332103729248,0.2364407926797866,0.0,0.0,0.3837965428829193,29.80825424194336,34.0,17.93117332458496,-8354.62890625,118.07136535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,306.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.1881201267242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293410986661911,0.2934156358242035,-4.6443888095382135e-06,0.0,0.0001909180136863,0.0,0.0,13.269787788391112,0.0,0.0,0.0,0.3073394894599914,4.0,0.0,1.0
324960,293.1115417480469,297.1499938964844,293.1499938964844,0.071683868765831,-1769.3524169921875,304.1463317871094,0.748849630355835,0.1227534413337707,0.1109502390027046,293.0954895019531,297.1499938964844,293.1499938964844,0.098716877400875,-2389.28564453125,304.1449890136719,0.8140294551849365,0.1577677875757217,0.1498394161462783,293.0987854003906,297.1499938964844,293.1499938964844,0.0949707999825477,-1710.6116943359375,304.1452941894531,0.8057023882865906,0.1528840959072113,0.1072751805186271,293.079345703125,297.1499938964844,293.1499938964844,0.2146274596452713,-4443.83154296875,304.149658203125,0.9990000128746032,0.3392558991909027,0.2785919606685638,293.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5492043495178223,0.050000000745058,0.2288567870855331,290.9771728515625,291.1499938964844,268.9566650390625,268.27117919921875,283.071044921875,293.19293212890625,290.977294921875,1.0,0.2185230255126953,1.0,1.0,0.9767782688140868,1.0,-1.0507105588912964,0.439342737197876,0.6113677620887756,0.2376578897237777,0.0,0.0,0.3849249482154846,30.151893615722656,37.0,10.113473892211914,-8389.4912109375,119.7146987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.255859375,18000.0,0.0,0.0,0.1887218505144119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946475148200989,0.2946521639823913,-4.648355115932645e-06,0.0,0.0001915286848088,0.0,0.0,13.344088554382324,0.0,0.0,0.0,0.3076463043689728,4.0,0.0,1.0
325020,293.11138916015625,297.1499938964844,293.1499938964844,0.0725499764084816,-1785.0894775390625,304.1460876464844,0.7461409568786621,0.1237612962722778,0.1118880212306976,293.0953063964844,297.1499938964844,293.1499938964844,0.0998872369527816,-2412.212646484375,304.14471435546875,0.8112180829048157,0.159184530377388,0.1512116640806198,293.0985717773437,297.1499938964844,293.1499938964844,0.0960754007101059,-1726.6878662109375,304.14501953125,0.8027067184448242,0.1542253345251083,0.1082363501191139,293.0843200683594,297.1499938964844,293.1499938964844,0.2198554277420044,-4532.09912109375,304.1410217285156,0.9990000128746032,0.3400552570819855,0.2841826677322387,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5448582768440247,0.050000000745058,0.2290134727954864,290.97174072265625,291.1499938964844,268.9200134277344,268.23583984375,283.04791259765625,293.18865966796875,290.9703674316406,1.0,0.2214001268148422,1.0,1.0,0.9770050644874572,1.0,-1.061534404754639,0.4441035687923431,0.6174308657646179,0.2406556457281112,0.0,0.0,0.3873250484466553,31.141084671020508,40.0,-7.396643161773682,-8466.8486328125,124.11129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,306.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1899619549512863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972479164600372,0.2972525954246521,-4.656545115722111e-06,0.0,0.0001927872363012,0.0,0.0,13.500543594360352,0.0,0.0,0.0,0.3082911372184753,4.0,0.0,1.0
325080,293.11138916015625,297.1499938964844,293.1499938964844,0.0725499764084816,-1785.0894775390625,304.1460876464844,0.7461409568786621,0.1237612962722778,0.1118880212306976,293.0953063964844,297.1499938964844,293.1499938964844,0.0998872369527816,-2412.212646484375,304.14471435546875,0.8112180829048157,0.159184530377388,0.1512116640806198,293.0985717773437,297.1499938964844,293.1499938964844,0.0960754007101059,-1726.6878662109375,304.14501953125,0.8027067184448242,0.1542253345251083,0.1082363501191139,293.0843200683594,297.1499938964844,293.1499938964844,0.2198554277420044,-4532.09912109375,304.1410217285156,0.9990000128746032,0.3400552570819855,0.2841826677322387,293.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5448582768440247,0.050000000745058,0.2290134727954864,290.97174072265625,291.1499938964844,268.9200134277344,268.23583984375,283.04791259765625,293.18865966796875,290.9703674316406,1.0,0.2214001268148422,1.0,1.0,0.9770050644874572,1.0,-1.061534404754639,0.4441035687923431,0.6174308657646179,0.2406556457281112,0.0,0.0,0.3873250484466553,31.141084671020508,40.0,-7.396643161773682,-8466.8486328125,124.11129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,306.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1899619549512863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972479164600372,0.2972525954246521,-4.656545115722111e-06,0.0,0.0001927872363012,0.0,0.0,13.500543594360352,0.0,0.0,0.0,0.3082911372184753,4.0,0.0,1.0
325140,293.1112976074219,297.1499938964844,293.1499938964844,0.0735020563006401,-1802.60400390625,304.14581298828125,0.7419565916061401,0.124757282435894,0.1128290519118309,293.0951843261719,297.1499938964844,293.1499938964844,0.1011760532855987,-2437.593505859375,304.1443176269531,0.8066155910491943,0.1605943441390991,0.1525917649269104,293.0984191894531,297.1499938964844,293.1499938964844,0.0972909927368164,-1744.497802734375,304.1446533203125,0.7979486584663391,0.155556708574295,0.1092016696929931,293.0990600585937,297.1499938964844,293.1499938964844,0.2272582501173019,-4655.779296875,304.1316833496094,0.9990000128746032,0.3387480676174164,0.2917330861091614,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5391873717308044,0.050000000745058,0.2292307019233703,290.95361328125,291.1499938964844,268.8833312988281,268.20050048828125,283.02294921875,293.1845092773437,290.9508972167969,1.0,0.225080206990242,1.0,1.0,0.9772318005561828,1.0,-1.074801683425903,0.4499742984771728,0.6248273849487305,0.2442785054445266,0.0,0.0,0.3900530040264129,32.48859786987305,28.0,-24.742626190185547,-8554.1943359375,129.8547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240661621094,306.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.1913052201271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001822233200073,0.3001869022846222,-4.665638243750436e-06,0.0,0.0001941504888236,0.0,0.0,13.67767333984375,0.0,0.0,0.0,0.3090197443962097,4.0,0.0,1.0
325200,293.1112976074219,297.1499938964844,293.1499938964844,0.0735020563006401,-1802.60400390625,304.14581298828125,0.7419565916061401,0.124757282435894,0.1128290519118309,293.0951843261719,297.1499938964844,293.1499938964844,0.1011760532855987,-2437.593505859375,304.1443176269531,0.8066155910491943,0.1605943441390991,0.1525917649269104,293.0984191894531,297.1499938964844,293.1499938964844,0.0972909927368164,-1744.497802734375,304.1446533203125,0.7979486584663391,0.155556708574295,0.1092016696929931,293.0990600585937,297.1499938964844,293.1499938964844,0.2272582501173019,-4655.779296875,304.1316833496094,0.9990000128746032,0.3387480676174164,0.2917330861091614,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5391873717308044,0.050000000745058,0.2292307019233703,290.95361328125,291.1499938964844,268.8833312988281,268.20050048828125,283.02294921875,293.1845092773437,290.9508972167969,1.0,0.225080206990242,1.0,1.0,0.9772318005561828,1.0,-1.074801683425903,0.4499742984771728,0.6248273849487305,0.2442785054445266,0.0,0.0,0.3900530040264129,32.48859786987305,28.0,-24.742626190185547,-8554.1943359375,129.8547821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240661621094,306.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.1913052201271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001822233200073,0.3001869022846222,-4.665638243750436e-06,0.0,0.0001941504888236,0.0,0.0,13.67767333984375,0.0,0.0,0.0,0.3090197443962097,4.0,0.0,1.0
325260,293.1110534667969,297.1499938964844,293.1499938964844,0.0743697136640548,-1818.5347900390625,304.1457824707031,0.7476373910903931,0.1257836818695068,0.1137120872735977,293.0949401855469,297.1499938964844,293.1499938964844,0.1023813784122467,-2461.163330078125,304.14422607421875,0.8132851719856262,0.1620356887578964,0.1539134979248047,293.09814453125,297.1499938964844,293.1499938964844,0.0984212085604667,-1760.9544677734375,304.1445617675781,0.8047440052032471,0.156917005777359,0.1101217120885849,293.1104431152344,297.1499938964844,293.1499938964844,0.2234339416027069,-4589.6884765625,304.1448059082031,0.9990000128746032,0.3376856446266174,0.2869989573955536,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.5427135229110718,0.050000000745058,0.2290935218334198,290.9387512207031,291.1499938964844,268.8466796875,268.1651611328125,283.0086975097656,293.18035888671875,290.9393920898437,1.0,0.2231553345918655,1.0,1.0,0.9775890707969666,1.0,-1.0727144479751587,0.448904424905777,0.6238100528717041,0.2440430074930191,0.0,0.0,0.3930056691169739,31.735498428344727,31.0,-9.927924156188965,-8590.78125,127.95429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,306.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.970703125,18000.0,0.0,0.0,0.1927323341369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035079538822174,0.3035126328468323,-4.676159733207896e-06,0.0,0.0001955988118425,0.0,0.0,13.880290031433104,0.0,0.0,0.0,0.3098505139350891,4.0,0.0,1.0
325320,293.1110534667969,297.1499938964844,293.1499938964844,0.0743697136640548,-1818.5347900390625,304.1457824707031,0.7476373910903931,0.1257836818695068,0.1137120872735977,293.0949401855469,297.1499938964844,293.1499938964844,0.1023813784122467,-2461.163330078125,304.14422607421875,0.8132851719856262,0.1620356887578964,0.1539134979248047,293.09814453125,297.1499938964844,293.1499938964844,0.0984212085604667,-1760.9544677734375,304.1445617675781,0.8047440052032471,0.156917005777359,0.1101217120885849,293.1104431152344,297.1499938964844,293.1499938964844,0.2234339416027069,-4589.6884765625,304.1448059082031,0.9990000128746032,0.3376856446266174,0.2869989573955536,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93896484375,0.5427135229110718,0.050000000745058,0.2290935218334198,290.9387512207031,291.1499938964844,268.8466796875,268.1651611328125,283.0086975097656,293.18035888671875,290.9393920898437,1.0,0.2231553345918655,1.0,1.0,0.9775890707969666,1.0,-1.0727144479751587,0.448904424905777,0.6238100528717041,0.2440430074930191,0.0,0.0,0.3930056691169739,31.735498428344727,31.0,-9.927924156188965,-8590.78125,127.95429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,306.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.970703125,18000.0,0.0,0.0,0.1927323341369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035079538822174,0.3035126328468323,-4.676159733207896e-06,0.0,0.0001955988118425,0.0,0.0,13.880290031433104,0.0,0.0,0.0,0.3098505139350891,4.0,0.0,1.0
325380,293.11090087890625,297.1499938964844,293.1499938964844,0.0750842094421386,-1831.349853515625,304.14599609375,0.7515541315078735,0.1268040090799331,0.114620454609394,293.0947265625,297.1499938964844,293.1499938964844,0.1033881679177284,-2480.397705078125,304.1444702148437,0.8177279829978943,0.163470908999443,0.1552609950304031,293.09796142578125,297.1499938964844,293.1499938964844,0.0993598625063896,-1774.302490234375,304.1448059082031,0.8093299865722656,0.158270001411438,0.1110599264502525,293.10565185546875,297.1499938964844,293.1499938964844,0.2210194021463394,-4548.7373046875,304.15020751953125,0.9990000128746032,0.339653730392456,0.2846050858497619,293.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9497375488281,0.5445340275764465,0.050000000745058,0.2290250658988952,290.950927734375,291.1499938964844,268.8099975585937,268.1298217773437,282.99267578125,293.17608642578125,290.95196533203125,1.0,0.2230085134506225,1.0,1.0,0.9779463410377502,1.0,-1.0735877752304075,0.4492104649543762,0.6243773102760315,0.2444518357515335,0.0,0.0,0.3955794870853424,31.38654136657715,34.0,8.56347370147705,-8637.427734375,127.5357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,306.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.56640625,18000.0,0.0,0.0,0.1940683424472808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065585494041443,0.3065632283687591,-4.686724423663691e-06,0.0,0.0001969547010958,0.0,0.0,14.0698823928833,0.0,0.0,0.0,0.3106323182582855,4.0,0.0,1.0
325440,293.11090087890625,297.1499938964844,293.1499938964844,0.0750842094421386,-1831.349853515625,304.14599609375,0.7515541315078735,0.1268040090799331,0.114620454609394,293.0947265625,297.1499938964844,293.1499938964844,0.1033881679177284,-2480.397705078125,304.1444702148437,0.8177279829978943,0.163470908999443,0.1552609950304031,293.09796142578125,297.1499938964844,293.1499938964844,0.0993598625063896,-1774.302490234375,304.1448059082031,0.8093299865722656,0.158270001411438,0.1110599264502525,293.10565185546875,297.1499938964844,293.1499938964844,0.2210194021463394,-4548.7373046875,304.15020751953125,0.9990000128746032,0.339653730392456,0.2846050858497619,293.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9497375488281,0.5445340275764465,0.050000000745058,0.2290250658988952,290.950927734375,291.1499938964844,268.8099975585937,268.1298217773437,282.99267578125,293.17608642578125,290.95196533203125,1.0,0.2230085134506225,1.0,1.0,0.9779463410377502,1.0,-1.0735877752304075,0.4492104649543762,0.6243773102760315,0.2444518357515335,0.0,0.0,0.3955794870853424,31.38654136657715,34.0,8.56347370147705,-8637.427734375,127.5357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,306.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.56640625,18000.0,0.0,0.0,0.1940683424472808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065585494041443,0.3065632283687591,-4.686724423663691e-06,0.0,0.0001969547010958,0.0,0.0,14.0698823928833,0.0,0.0,0.0,0.3106323182582855,4.0,0.0,1.0
325500,293.11083984375,297.1499938964844,293.1499938964844,0.0754592344164848,-1838.131591796875,304.1460266113281,0.7522590756416321,0.1273093521595001,0.1150768920779228,293.0946655273437,297.1499938964844,293.1499938964844,0.1039158403873443,-2490.5185546875,304.1445007324219,0.818575918674469,0.164184421300888,0.1559378653764724,293.097900390625,297.1499938964844,293.1499938964844,0.0998522341251373,-1781.3349609375,304.1448669433594,0.8101766705513,0.1589422672986984,0.1115310937166214,293.1031494140625,297.1499938964844,293.1499938964844,0.2212211936712265,-4552.12255859375,304.1497802734375,0.9990000128746032,0.3407070934772491,0.2849076688289642,293.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5443024635314941,0.050000000745058,0.2290336191654205,290.9547119140625,291.1499938964844,268.7916564941406,268.1121520996094,282.9832458496094,293.1738586425781,290.9554138183594,1.0,0.2234421670436859,1.0,1.0,0.9781249165534972,1.0,-1.075886368751526,0.4501949548721313,0.6256914138793945,0.2451518774032592,0.0,0.0,0.3968423008918762,31.4668025970459,34.0,8.752009391784668,-8666.8173828125,128.25738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.884765625,18000.0,0.0,0.0,0.1947212517261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308018296957016,0.3080229759216308,-4.691719368565828e-06,0.0,0.0001976173225557,0.0,0.0,14.160862922668455,0.0,0.0,0.0,0.3110079765319824,4.0,0.0,1.0
