time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325560,293.1108093261719,297.1499938964844,293.1499938964844,0.0758476257324218,-1845.1912841796875,304.14605712890625,0.7523446679115295,0.1278132498264312,0.1155359223484993,293.0946044921875,297.1499938964844,293.1499938964844,0.1044613942503929,-2501.00634765625,304.14453125,0.8187620639801025,0.1648968309164047,0.1566177457571029,293.09783935546875,297.1499938964844,293.1499938964844,0.1003618687391281,-1788.6319580078125,304.1448669433594,0.81033855676651,0.1596135348081588,0.1120045557618141,293.1017761230469,297.1499938964844,293.1499938964844,0.2221297323703766,-4567.4072265625,304.1481628417969,0.9990000128746032,0.3415697813034057,0.2859432101249695,293.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.5435131192207336,0.050000000745058,0.2290631085634231,290.9568176269531,291.1499938964844,268.7733459472656,268.094482421875,282.9730529785156,293.1715087890625,290.9570617675781,1.0,0.224171444773674,1.0,1.0,0.9782460331916808,1.0,-1.079099416732788,0.4515937268733978,0.6275056600570679,0.2460881769657135,0.0,0.0,0.3981082737445831,31.67157745361328,37.0,6.239282131195068,-8699.4296875,129.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,306.0986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.92578125,18000.0,0.0,0.0,0.1953745186328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094793260097503,0.3094840347766876,-4.696682026406052e-06,0.0,0.0001982802932616,0.0,0.0,14.252098083496094,0.0,0.0,0.0,0.311383992433548,4.0,0.0,1.0
325620,293.1107482910156,297.1499938964844,293.1499938964844,0.0766757503151893,-1860.3753662109373,304.14599609375,0.750877857208252,0.1288154274225235,0.116460882127285,293.0945129394531,297.1499938964844,293.1499938964844,0.1056221947073936,-2523.412109375,304.1444091796875,0.8173847198486328,0.1663181781768798,0.1579863727092743,293.0977478027344,297.1499938964844,293.1499938964844,0.1014479771256446,-1804.2508544921875,304.144775390625,0.8088513016700745,0.1609520614147186,0.1129579022526741,293.1044616699219,297.1499938964844,293.1499938964844,0.2259263843297958,-4630.98291015625,304.14239501953125,0.9990000128746032,0.3422609269618988,0.2899860441684723,293.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.5404766798019409,0.050000000745058,0.2291793674230575,290.9541931152344,291.1499938964844,268.7366638183594,268.0591125488281,282.9506225585937,293.166748046875,290.9533386230469,1.0,0.2264263331890106,1.0,1.0,0.9784882068634032,1.0,-1.087987780570984,0.4555076062679291,0.6324801445007324,0.2485856562852859,0.0,0.0,0.4007266461849212,32.42158889770508,40.0,-4.094316482543945,-8773.5732421875,133.0837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.232421875,18000.0,0.0,0.0,0.196712777018547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124801516532898,0.312484860420227,-4.706781055574538e-06,0.0,0.0001996384526137,0.0,0.0,14.440081596374512,0.0,0.0,0.0,0.3121578097343445,4.0,0.0,1.0
325680,293.1107482910156,297.1499938964844,293.1499938964844,0.0766757503151893,-1860.3753662109373,304.14599609375,0.750877857208252,0.1288154274225235,0.116460882127285,293.0945129394531,297.1499938964844,293.1499938964844,0.1056221947073936,-2523.412109375,304.1444091796875,0.8173847198486328,0.1663181781768798,0.1579863727092743,293.0977478027344,297.1499938964844,293.1499938964844,0.1014479771256446,-1804.2508544921875,304.144775390625,0.8088513016700745,0.1609520614147186,0.1129579022526741,293.1044616699219,297.1499938964844,293.1499938964844,0.2259263843297958,-4630.98291015625,304.14239501953125,0.9990000128746032,0.3422609269618988,0.2899860441684723,293.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.5404766798019409,0.050000000745058,0.2291793674230575,290.9541931152344,291.1499938964844,268.7366638183594,268.0591125488281,282.9506225585937,293.166748046875,290.9533386230469,1.0,0.2264263331890106,1.0,1.0,0.9784882068634032,1.0,-1.087987780570984,0.4555076062679291,0.6324801445007324,0.2485856562852859,0.0,0.0,0.4007266461849212,32.42158889770508,40.0,-4.094316482543945,-8773.5732421875,133.0837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.232421875,18000.0,0.0,0.0,0.196712777018547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124801516532898,0.312484860420227,-4.706781055574538e-06,0.0,0.0001996384526137,0.0,0.0,14.440081596374512,0.0,0.0,0.0,0.3121578097343445,4.0,0.0,1.0
325740,293.1107788085937,297.1499938964844,293.1499938964844,0.077576994895935,-1877.0830078125,304.14581298828125,0.7476666569709778,0.1298058927059173,0.1173899173736572,293.094482421875,297.1499938964844,293.1499938964844,0.1068857908248901,-2547.918701171875,304.1441650390625,0.8140924572944641,0.1677321493625641,0.1593629568815231,293.09771728515625,297.1499938964844,293.1499938964844,0.1026316136121749,-1821.359619140625,304.14453125,0.8053407669067383,0.162282720208168,0.1139161586761474,293.11602783203125,297.1499938964844,293.1499938964844,0.2320610284805297,-4732.931640625,304.1346740722656,0.9990000128746032,0.3410894870758056,0.2962449491024017,293.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9431457519531,0.5359184145927429,0.050000000745058,0.2293626517057418,290.9412841796875,291.1499938964844,268.70001220703125,268.0237731933594,282.9259033203125,293.16192626953125,290.93927001953125,1.0,0.2295790463685989,1.0,1.0,0.978730320930481,1.0,-1.0996370315551758,0.4606837630271911,0.6389532089233398,0.2517707347869873,0.0,0.0,0.4035855829715729,33.56880569458008,28.0,-17.721792221069336,-8858.763671875,138.2449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,306.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.404296875,18000.0,0.0,0.0,0.1981434524059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157359361648559,0.3157406449317932,-4.71762132292497e-06,0.0,0.0002010904136113,0.0,0.0,14.645017623901367,0.0,0.0,0.0,0.3129999041557312,4.0,0.0,1.0
325800,293.1107788085937,297.1499938964844,293.1499938964844,0.077576994895935,-1877.0830078125,304.14581298828125,0.7476666569709778,0.1298058927059173,0.1173899173736572,293.094482421875,297.1499938964844,293.1499938964844,0.1068857908248901,-2547.918701171875,304.1441650390625,0.8140924572944641,0.1677321493625641,0.1593629568815231,293.09771728515625,297.1499938964844,293.1499938964844,0.1026316136121749,-1821.359619140625,304.14453125,0.8053407669067383,0.162282720208168,0.1139161586761474,293.11602783203125,297.1499938964844,293.1499938964844,0.2320610284805297,-4732.931640625,304.1346740722656,0.9990000128746032,0.3410894870758056,0.2962449491024017,293.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9431457519531,0.5359184145927429,0.050000000745058,0.2293626517057418,290.9412841796875,291.1499938964844,268.70001220703125,268.0237731933594,282.9259033203125,293.16192626953125,290.93927001953125,1.0,0.2295790463685989,1.0,1.0,0.978730320930481,1.0,-1.0996370315551758,0.4606837630271911,0.6389532089233398,0.2517707347869873,0.0,0.0,0.4035855829715729,33.56880569458008,28.0,-17.721792221069336,-8858.763671875,138.2449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,306.102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.404296875,18000.0,0.0,0.0,0.1981434524059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157359361648559,0.3157406449317932,-4.71762132292497e-06,0.0,0.0002010904136113,0.0,0.0,14.645017623901367,0.0,0.0,0.0,0.3129999041557312,4.0,0.0,1.0
325860,293.1106262207031,297.1499938964844,293.1499938964844,0.0783861428499221,-1892.0201416015625,304.1458740234375,0.7542366981506348,0.1308280527591705,0.1182620748877525,293.0942687988281,297.1499938964844,293.1499938964844,0.1080517545342445,-2570.349853515625,304.1441955566406,0.8213509917259216,0.1691788583993911,0.1606821864843368,293.097412109375,297.1499938964844,293.1499938964844,0.1037361100316047,-1837.196533203125,304.14453125,0.8128519058227539,0.1636714488267898,0.1148470193147659,293.1242980957031,297.1499938964844,293.1499938964844,0.2270585745573043,-4647.58984375,304.14874267578125,0.9990000128746032,0.340228796005249,0.2904245853424072,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322509765625,0.5401513576507568,0.050000000745058,0.2291917353868484,290.93280029296875,291.1499938964844,268.663330078125,267.9884338378906,282.9125366210937,293.1569519042969,290.9342041015625,1.0,0.2272241711616516,1.0,1.0,0.9790944457054138,1.0,-1.0962024927139282,0.4589815437793731,0.6372209787368774,0.2512419521808624,0.0,0.0,0.4065760672092438,32.61741638183594,25.0,-1.2492201328277588,-8891.87109375,135.56861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,306.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.77734375,18000.0,0.0,0.0,0.199639618396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192968964576721,0.3193016052246094,-4.72971260023769e-06,0.0,0.0002026088332058,0.0,0.0,14.87141227722168,0.0,0.0,0.0,0.3139266669750213,4.0,0.0,1.0
325920,293.1106262207031,297.1499938964844,293.1499938964844,0.0783861428499221,-1892.0201416015625,304.1458740234375,0.7542366981506348,0.1308280527591705,0.1182620748877525,293.0942687988281,297.1499938964844,293.1499938964844,0.1080517545342445,-2570.349853515625,304.1441955566406,0.8213509917259216,0.1691788583993911,0.1606821864843368,293.097412109375,297.1499938964844,293.1499938964844,0.1037361100316047,-1837.196533203125,304.14453125,0.8128519058227539,0.1636714488267898,0.1148470193147659,293.1242980957031,297.1499938964844,293.1499938964844,0.2270585745573043,-4647.58984375,304.14874267578125,0.9990000128746032,0.340228796005249,0.2904245853424072,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322509765625,0.5401513576507568,0.050000000745058,0.2291917353868484,290.93280029296875,291.1499938964844,268.663330078125,267.9884338378906,282.9125366210937,293.1569519042969,290.9342041015625,1.0,0.2272241711616516,1.0,1.0,0.9790944457054138,1.0,-1.0962024927139282,0.4589815437793731,0.6372209787368774,0.2512419521808624,0.0,0.0,0.4065760672092438,32.61741638183594,25.0,-1.2492201328277588,-8891.87109375,135.56861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,306.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.77734375,18000.0,0.0,0.0,0.199639618396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192968964576721,0.3193016052246094,-4.72971260023769e-06,0.0,0.0002026088332058,0.0,0.0,14.87141227722168,0.0,0.0,0.0,0.3139266669750213,4.0,0.0,1.0
325980,293.1104736328125,297.1499938964844,293.1499938964844,0.0789742022752761,-1902.4454345703125,304.1462707519531,0.7638359069824219,0.1318601816892624,0.1191388592123985,293.09405517578125,297.1499938964844,293.1499938964844,0.1089284345507621,-2586.632568359375,304.1446533203125,0.8314680457115173,0.1706351041793823,0.162005215883255,293.0972900390625,297.1499938964844,293.1499938964844,0.1045457497239112,-1848.3826904296875,304.14501953125,0.8229653239250183,0.1650279462337494,0.1157643124461174,293.1107788085937,297.1499938964844,293.1499938964844,0.2183590680360794,-4501.27880859375,304.1635437011719,0.9990000128746032,0.3435876071453094,0.2815122306346893,293.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9537353515625,0.5469209551811218,0.050000000745058,0.2289369106292724,290.95703125,291.1499938964844,268.6266784667969,267.9530639648437,282.9027099609375,293.1517639160156,290.9605407714844,1.0,0.2242174595594406,1.0,1.0,0.979458510875702,1.0,-1.0889394283294678,0.4555630683898926,0.6333763003349304,0.2496989518404007,0.0,0.0,0.4090058803558349,31.16293716430664,28.0,29.40155982971192,-8909.6875,130.99534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80389404296875,306.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6796875,18000.0,0.0,0.0,0.2009815722703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224164843559265,0.3224212229251861,-4.741414613818051e-06,0.0,0.0002039707469521,0.0,0.0,15.07435417175293,0.0,0.0,0.0,0.3147602081298828,4.0,0.0,1.0
326040,293.1104736328125,297.1499938964844,293.1499938964844,0.0789742022752761,-1902.4454345703125,304.1462707519531,0.7638359069824219,0.1318601816892624,0.1191388592123985,293.09405517578125,297.1499938964844,293.1499938964844,0.1089284345507621,-2586.632568359375,304.1446533203125,0.8314680457115173,0.1706351041793823,0.162005215883255,293.0972900390625,297.1499938964844,293.1499938964844,0.1045457497239112,-1848.3826904296875,304.14501953125,0.8229653239250183,0.1650279462337494,0.1157643124461174,293.1107788085937,297.1499938964844,293.1499938964844,0.2183590680360794,-4501.27880859375,304.1635437011719,0.9990000128746032,0.3435876071453094,0.2815122306346893,293.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9537353515625,0.5469209551811218,0.050000000745058,0.2289369106292724,290.95703125,291.1499938964844,268.6266784667969,267.9530639648437,282.9027099609375,293.1517639160156,290.9605407714844,1.0,0.2242174595594406,1.0,1.0,0.979458510875702,1.0,-1.0889394283294678,0.4555630683898926,0.6333763003349304,0.2496989518404007,0.0,0.0,0.4090058803558349,31.16293716430664,28.0,29.40155982971192,-8909.6875,130.99534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80389404296875,306.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6796875,18000.0,0.0,0.0,0.2009815722703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224164843559265,0.3224212229251861,-4.741414613818051e-06,0.0,0.0002039707469521,0.0,0.0,15.07435417175293,0.0,0.0,0.0,0.3147602081298828,4.0,0.0,1.0
326100,293.11041259765625,297.1499938964844,293.1499938964844,0.0792435482144355,-1907.15576171875,304.1464538574219,0.7674517631530762,0.1323703229427337,0.1195835247635841,293.093994140625,297.1499938964844,293.1499938964844,0.1093336567282676,-2594.069091796875,304.1448974609375,0.8352518081665039,0.1713584214448928,0.162674069404602,293.0972900390625,297.1499938964844,293.1499938964844,0.1049070581793785,-1853.3028564453125,304.145263671875,0.8266475796699524,0.1656930744647979,0.1162174046039581,293.09930419921875,297.1499938964844,293.1499938964844,0.2152666449546814,-4449.580078125,304.1666564941406,0.9990000128746032,0.3463357985019684,0.2785716652870178,293.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5492190718650818,0.050000000745058,0.2288549691438675,290.9735107421875,291.1499938964844,268.6083374023437,267.9353942871094,282.8965148925781,293.1490783691406,290.9772644042969,1.0,0.2234377861022949,1.0,1.0,0.9796406030654908,1.0,-1.0871896743774414,0.4547066986560821,0.6324829459190369,0.2494037002325058,0.0,0.0,0.410018116235733,30.704689025878903,28.0,37.73831558227539,-8924.126953125,129.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,306.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.546875,18000.0,0.0,0.0,0.2015767395496368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237350881099701,0.3237398564815521,-4.746542344946647e-06,0.0,0.0002045747532974,0.0,0.0,15.161072731018066,0.0,0.0,0.0,0.3151174485683441,4.0,0.0,1.0
326160,293.11041259765625,297.1499938964844,293.1499938964844,0.0795227959752082,-1912.0770263671875,304.1466064453125,0.7700187563896179,0.1328752934932708,0.1200294867157936,293.09393310546875,297.1499938964844,293.1499938964844,0.1097527220845222,-2601.797119140625,304.1450500488281,0.8379642367362976,0.1720778346061706,0.1633453071117401,293.0973205566406,297.1499938964844,293.1499938964844,0.1052840203046798,-1858.4669189453125,304.1454467773437,0.8292608261108398,0.1663591265678405,0.1166744381189346,293.0877990722656,297.1499938964844,293.1499938964844,0.2132831215858459,-4416.65625,304.1672058105469,0.9990000128746032,0.349234014749527,0.2768201231956482,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9855651855469,0.5505968928337097,0.050000000745058,0.2288068234920501,290.9889221191406,291.1499938964844,268.5899963378906,267.917724609375,282.8890686035156,293.14630126953125,290.9920654296875,1.0,0.2230583876371383,1.0,1.0,0.9797412157058716,1.0,-1.0869182348251345,0.4545155465602875,0.6324026584625244,0.2495024353265762,0.0,0.0,0.4109367430210113,30.4479923248291,31.0,39.022830963134766,-8942.9169921875,129.1592559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236083984375,306.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2578125,18000.0,0.0,0.0,0.2021319419145584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249151408672333,0.3249198794364929,-4.7511589400528464e-06,0.0,0.0002051382325589,0.0,0.0,15.238966941833496,0.0,0.0,0.0,0.315438836812973,4.0,0.0,1.0
326220,293.1104431152344,297.1499938964844,293.1499938964844,0.0801360234618187,-1923.06298828125,304.1466979980469,0.772661030292511,0.1338725239038467,0.120924562215805,293.0938720703125,297.1499938964844,293.1499938964844,0.1106668561697006,-2618.837646484375,304.1451721191406,0.840861439704895,0.1735081523656845,0.1646948903799057,293.0973205566406,297.1499938964844,293.1499938964844,0.1061176434159278,-1870.028564453125,304.14556884765625,0.8320087194442749,0.1676886677742004,0.1175999417901039,293.06903076171875,297.1499938964844,293.1499938964844,0.2119589447975158,-4395.60302734375,304.1635437011719,0.9990000128746032,0.3546347022056579,0.2760508060455322,293.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5512034296989441,0.050000000745058,0.2287857681512832,291.01177978515625,291.1499938964844,268.5533447265625,267.88238525390625,282.871337890625,293.1405334472656,291.013671875,1.0,0.2233843058347702,1.0,1.0,0.9799423813819884,1.0,-1.0897730588912964,0.4556713998317718,0.6341016888618469,0.2505609393119812,0.0,0.0,0.4126141667366028,30.38365364074707,34.0,30.43143081665039,-8990.806640625,129.76353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,306.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.421875,18000.0,0.0,0.0,0.2031576186418533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270308971405029,0.3270356655120849,-4.759276635013521e-06,0.0,0.000206179160159,0.0,0.0,15.37864875793457,0.0,0.0,0.0,0.3160142600536346,4.0,0.0,1.0
326280,293.1104431152344,297.1499938964844,293.1499938964844,0.0801360234618187,-1923.06298828125,304.1466979980469,0.772661030292511,0.1338725239038467,0.120924562215805,293.0938720703125,297.1499938964844,293.1499938964844,0.1106668561697006,-2618.837646484375,304.1451721191406,0.840861439704895,0.1735081523656845,0.1646948903799057,293.0973205566406,297.1499938964844,293.1499938964844,0.1061176434159278,-1870.028564453125,304.14556884765625,0.8320087194442749,0.1676886677742004,0.1175999417901039,293.06903076171875,297.1499938964844,293.1499938964844,0.2119589447975158,-4395.60302734375,304.1635437011719,0.9990000128746032,0.3546347022056579,0.2760508060455322,293.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.5512034296989441,0.050000000745058,0.2287857681512832,291.01177978515625,291.1499938964844,268.5533447265625,267.88238525390625,282.871337890625,293.1405334472656,291.013671875,1.0,0.2233843058347702,1.0,1.0,0.9799423813819884,1.0,-1.0897730588912964,0.4556713998317718,0.6341016888618469,0.2505609393119812,0.0,0.0,0.4126141667366028,30.38365364074707,34.0,30.43143081665039,-8990.806640625,129.76353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,306.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.421875,18000.0,0.0,0.0,0.2031576186418533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270308971405029,0.3270356655120849,-4.759276635013521e-06,0.0,0.000206179160159,0.0,0.0,15.37864875793457,0.0,0.0,0.0,0.3160142600536346,4.0,0.0,1.0
326340,293.1105651855469,297.1499938964844,293.1499938964844,0.0808399245142936,-1935.9378662109373,304.1466369628906,0.7723743915557861,0.1348502486944198,0.1218201965093612,293.0939025878906,297.1499938964844,293.1499938964844,0.1117090657353401,-2638.52783203125,304.1450500488281,0.840787947177887,0.1749259084463119,0.1660511940717697,293.097412109375,297.1499938964844,293.1499938964844,0.1070751547813415,-1883.504150390625,304.1454467773437,0.831856369972229,0.169004887342453,0.1185314878821373,293.0596923828125,297.1499938964844,293.1499938964844,0.2137932479381561,-4427.81103515625,304.1559143066406,0.9990000128746032,0.3585957288742065,0.2784313559532165,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.5493289232254028,0.050000000745058,0.2288508117198944,291.0215759277344,291.1499938964844,268.51666259765625,267.8470153808594,282.85015869140625,293.1345520019531,291.0218505859375,1.0,0.2249509841203689,1.0,1.0,0.9801436066627502,1.0,-1.09652841091156,0.4586069285869598,0.6379213929176331,0.2525775134563446,0.0,0.0,0.4142458140850067,30.833065032958984,37.0,13.447661399841309,-9051.0048828125,132.32518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,306.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.025390625,18000.0,0.0,0.0,0.2041328400373459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290229141712188,0.3290276527404785,-4.766646270581987e-06,0.0,0.0002071688795695,0.0,0.0,15.50992202758789,0.0,0.0,0.0,0.3165536224842071,4.0,0.0,1.0
326400,293.1105651855469,297.1499938964844,293.1499938964844,0.0808399245142936,-1935.9378662109373,304.1466369628906,0.7723743915557861,0.1348502486944198,0.1218201965093612,293.0939025878906,297.1499938964844,293.1499938964844,0.1117090657353401,-2638.52783203125,304.1450500488281,0.840787947177887,0.1749259084463119,0.1660511940717697,293.097412109375,297.1499938964844,293.1499938964844,0.1070751547813415,-1883.504150390625,304.1454467773437,0.831856369972229,0.169004887342453,0.1185314878821373,293.0596923828125,297.1499938964844,293.1499938964844,0.2137932479381561,-4427.81103515625,304.1559143066406,0.9990000128746032,0.3585957288742065,0.2784313559532165,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210266113281,0.5493289232254028,0.050000000745058,0.2288508117198944,291.0215759277344,291.1499938964844,268.51666259765625,267.8470153808594,282.85015869140625,293.1345520019531,291.0218505859375,1.0,0.2249509841203689,1.0,1.0,0.9801436066627502,1.0,-1.09652841091156,0.4586069285869598,0.6379213929176331,0.2525775134563446,0.0,0.0,0.4142458140850067,30.833065032958984,37.0,13.447661399841309,-9051.0048828125,132.32518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,306.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.025390625,18000.0,0.0,0.0,0.2041328400373459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290229141712188,0.3290276527404785,-4.766646270581987e-06,0.0,0.0002071688795695,0.0,0.0,15.50992202758789,0.0,0.0,0.0,0.3165536224842071,4.0,0.0,1.0
326460,293.1107788085937,297.1499938964844,293.1499938964844,0.0816432237625122,-1950.8883056640625,304.1464233398437,0.7696910500526428,0.1358031779527664,0.1227095574140548,293.093994140625,297.1499938964844,293.1499938964844,0.1128956526517868,-2661.182373046875,304.14471435546875,0.8382849097251892,0.1763268262147903,0.1674082279205322,293.0976257324219,297.1499938964844,293.1499938964844,0.108166866004467,-1899.0428466796875,304.1451416015625,0.8293240070343018,0.1702982187271118,0.1194601058959961,293.0617370605469,297.1499938964844,293.1499938964844,0.2183515280485153,-4505.43505859375,304.14630126953125,0.9990000128746032,0.3604937195777893,0.2833965420722961,293.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.5454614162445068,0.050000000745058,0.2289896160364151,291.0164794921875,291.1499938964844,268.4800109863281,267.8116760253906,282.82586669921875,293.12860107421875,291.0150756835937,1.0,0.2275436967611313,1.0,1.0,0.9804394245147704,1.0,-1.1064647436141968,0.4630132019519806,0.6434515714645386,0.2553281784057617,0.0,0.0,0.4160450994968414,31.72024345397949,40.0,-6.684317111968994,-9122.4365234375,136.56854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,306.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.947265625,18000.0,0.0,0.0,0.2051352262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311505615711212,0.3311553597450256,-4.774185072164983e-06,0.0,0.0002081861748592,0.0,0.0,15.649744987487791,0.0,0.0,0.0,0.3171263933181762,4.0,0.0,1.0
326520,293.1107788085937,297.1499938964844,293.1499938964844,0.0816432237625122,-1950.8883056640625,304.1464233398437,0.7696910500526428,0.1358031779527664,0.1227095574140548,293.093994140625,297.1499938964844,293.1499938964844,0.1128956526517868,-2661.182373046875,304.14471435546875,0.8382849097251892,0.1763268262147903,0.1674082279205322,293.0976257324219,297.1499938964844,293.1499938964844,0.108166866004467,-1899.0428466796875,304.1451416015625,0.8293240070343018,0.1702982187271118,0.1194601058959961,293.0617370605469,297.1499938964844,293.1499938964844,0.2183515280485153,-4505.43505859375,304.14630126953125,0.9990000128746032,0.3604937195777893,0.2833965420722961,293.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.5454614162445068,0.050000000745058,0.2289896160364151,291.0164794921875,291.1499938964844,268.4800109863281,267.8116760253906,282.82586669921875,293.12860107421875,291.0150756835937,1.0,0.2275436967611313,1.0,1.0,0.9804394245147704,1.0,-1.1064647436141968,0.4630132019519806,0.6434515714645386,0.2553281784057617,0.0,0.0,0.4160450994968414,31.72024345397949,40.0,-6.684317111968994,-9122.4365234375,136.56854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,306.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.947265625,18000.0,0.0,0.0,0.2051352262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311505615711212,0.3311553597450256,-4.774185072164983e-06,0.0,0.0002081861748592,0.0,0.0,15.649744987487791,0.0,0.0,0.0,0.3171263933181762,4.0,0.0,1.0
326580,293.1111145019531,297.1499938964844,293.1499938964844,0.0825394541025161,-1967.788818359375,304.1461181640625,0.7651824355125427,0.136726900935173,0.123586356639862,293.0942077636719,297.1499938964844,293.1499938964844,0.1142217293381691,-2686.672607421875,304.1442565917969,0.8339298367500305,0.1777061372995376,0.1687593758106231,293.0979309082031,297.1499938964844,293.1499938964844,0.1093853339552879,-1916.5152587890625,304.14471435546875,0.8249490857124329,0.1715616732835769,0.1203788369894027,293.0755310058594,297.1499938964844,293.1499938964844,0.2252589166164398,-4621.49853515625,304.13604736328125,0.9990000128746032,0.3599557280540466,0.2904801070690155,293.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996643066406,0.5401095151901245,0.050000000745058,0.2291926741600036,290.9969177246094,291.1499938964844,268.4433288574219,267.7763061523437,282.7986145019531,293.12286376953125,290.9940490722656,1.0,0.2309809178113937,1.0,1.0,0.980735182762146,1.0,-1.118986964225769,0.4686463475227356,0.6503405570983887,0.2586190402507782,0.0,0.0,0.4182030260562897,32.98577117919922,43.0,-26.474210739135746,-9204.8134765625,142.29270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.2062425315380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336621522903442,0.3336669504642486,-4.782835731020896e-06,0.0,0.0002093099465128,0.0,0.0,15.81484031677246,0.0,0.0,0.0,0.3178008794784546,4.0,0.0,1.0
326640,293.1111145019531,297.1499938964844,293.1499938964844,0.0825394541025161,-1967.788818359375,304.1461181640625,0.7651824355125427,0.136726900935173,0.123586356639862,293.0942077636719,297.1499938964844,293.1499938964844,0.1142217293381691,-2686.672607421875,304.1442565917969,0.8339298367500305,0.1777061372995376,0.1687593758106231,293.0979309082031,297.1499938964844,293.1499938964844,0.1093853339552879,-1916.5152587890625,304.14471435546875,0.8249490857124329,0.1715616732835769,0.1203788369894027,293.0755310058594,297.1499938964844,293.1499938964844,0.2252589166164398,-4621.49853515625,304.13604736328125,0.9990000128746032,0.3599557280540466,0.2904801070690155,293.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996643066406,0.5401095151901245,0.050000000745058,0.2291926741600036,290.9969177246094,291.1499938964844,268.4433288574219,267.7763061523437,282.7986145019531,293.12286376953125,290.9940490722656,1.0,0.2309809178113937,1.0,1.0,0.980735182762146,1.0,-1.118986964225769,0.4686463475227356,0.6503405570983887,0.2586190402507782,0.0,0.0,0.4182030260562897,32.98577117919922,43.0,-26.474210739135746,-9204.8134765625,142.29270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,306.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.2062425315380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336621522903442,0.3336669504642486,-4.782835731020896e-06,0.0,0.0002093099465128,0.0,0.0,15.81484031677246,0.0,0.0,0.0,0.3178008794784546,4.0,0.0,1.0
326700,293.111328125,297.1499938964844,293.1499938964844,0.0830181166529655,-1976.8836669921875,304.1459350585937,0.7624215483665466,0.1371771991252899,0.1240187510848045,293.0943298339844,297.1499938964844,293.1499938964844,0.1149319857358932,-2700.36767578125,304.1440124511719,0.831230640411377,0.1783866137266159,0.1694310456514358,293.0980834960937,297.1499938964844,293.1499938964844,0.1100389882922172,-1925.9212646484373,304.1445007324219,0.8222301602363586,0.1721899807453155,0.12083500623703,293.0868835449219,297.1499938964844,293.1499938964844,0.2294872850179672,-4691.931640625,304.1308898925781,0.9990000128746032,0.3586727976799011,0.2946884930133819,293.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857177734375,0.5370347499847412,0.050000000745058,0.2293157130479812,290.9822692871094,291.1499938964844,268.42498779296875,267.7586364746094,282.7839050292969,293.1200866699219,290.978759765625,1.0,0.2329656481742859,1.0,1.0,0.9808830618858336,1.0,-1.1260582208633425,0.4718585312366485,0.6541997194290161,0.2604103684425354,0.0,0.0,0.4194670617580414,33.74419021606445,43.0,-35.550907135009766,-9250.1318359375,145.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,306.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.341796875,18000.0,0.0,0.0,0.2068590074777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351311981678009,0.3351359963417053,-4.787857960764086e-06,0.0,0.000209935606108,0.0,0.0,15.911688804626465,0.0,0.0,0.0,0.3181959688663482,4.0,0.0,1.0
326760,293.1115417480469,297.1499938964844,293.1499938964844,0.0835165232419967,-1986.3917236328125,304.1457824707031,0.7594207525253296,0.1376288384199142,0.124449722468853,293.094482421875,297.1499938964844,293.1499938964844,0.115669772028923,-2714.6103515625,304.1437683105469,0.8282673358917236,0.1790607571601867,0.1700994968414306,293.0982666015625,297.1499938964844,293.1499938964844,0.1107263043522834,-1935.8240966796875,304.1442565917969,0.8192436099052429,0.1728153079748153,0.1212957128882408,293.1012268066406,297.1499938964844,293.1499938964844,0.2341704964637756,-4769.4794921875,304.1258544921875,0.9990000128746032,0.3566561937332153,0.2992711067199707,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.5337761044502258,0.050000000745058,0.2294517010450363,290.9647827148437,291.1499938964844,268.4066772460937,267.7409362792969,282.7684631347656,293.11737060546875,290.9607238769531,1.0,0.2351024001836776,1.0,1.0,0.9810957312583924,1.0,-1.1335943937301636,0.4753023684024811,0.6582920551300049,0.262268453836441,0.0,0.0,0.4208757579326629,34.57788848876953,46.0,-43.85022735595703,-9298.228515625,149.33729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594055175781,306.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.09765625,18000.0,0.0,0.0,0.2075289785861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367737829685211,0.3367785811424255,-4.79348227599985e-06,0.0,0.0002106155297951,0.0,0.0,16.020347595214844,0.0,0.0,0.0,0.3186388611793518,4.0,0.0,1.0
326820,293.1121826171875,297.1499938964844,293.1499938964844,0.0845499634742736,-2006.20654296875,304.1454772949219,0.7528649568557739,0.1384734362363815,0.125292494893074,293.0949401855469,297.1499938964844,293.1499938964844,0.1172103881835937,-2744.3779296875,304.1432800292969,0.8216902613639832,0.1803777515888214,0.1714215576648712,293.09893798828125,297.1499938964844,293.1499938964844,0.1121321842074394,-1956.10791015625,304.1438293457031,0.81246018409729,0.1739898920059204,0.1221789047122001,293.1388244628906,297.1499938964844,293.1499938964844,0.2447799295186996,-4943.5595703125,304.1162414550781,0.9990000128746032,0.3502961099147796,0.3094261884689331,293.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92779541015625,0.5268881320953369,0.050000000745058,0.2297605574131012,290.9226989746094,291.1499938964844,268.3699951171875,267.7055969238281,282.7366027832031,293.11456298828125,290.9178466796875,1.0,0.239769846200943,1.0,1.0,0.9815210103988647,1.0,-1.1498123407363892,0.4827885627746582,0.667023777961731,0.2661029696464538,0.0,0.0,0.4241795241832733,36.4565315246582,34.0,-57.33458709716797,-9402.2841796875,157.5650177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.2090624123811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406632542610168,0.3406680524349212,-4.806919605471194e-06,0.0,0.0002121717698173,0.0,0.0,16.279470443725586,0.0,0.0,0.0,0.3196938633918762,4.0,0.0,1.0
326880,293.1121826171875,297.1499938964844,293.1499938964844,0.0845499634742736,-2006.20654296875,304.1454772949219,0.7528649568557739,0.1384734362363815,0.125292494893074,293.0949401855469,297.1499938964844,293.1499938964844,0.1172103881835937,-2744.3779296875,304.1432800292969,0.8216902613639832,0.1803777515888214,0.1714215576648712,293.09893798828125,297.1499938964844,293.1499938964844,0.1121321842074394,-1956.10791015625,304.1438293457031,0.81246018409729,0.1739898920059204,0.1221789047122001,293.1388244628906,297.1499938964844,293.1499938964844,0.2447799295186996,-4943.5595703125,304.1162414550781,0.9990000128746032,0.3502961099147796,0.3094261884689331,293.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92779541015625,0.5268881320953369,0.050000000745058,0.2297605574131012,290.9226989746094,291.1499938964844,268.3699951171875,267.7055969238281,282.7366027832031,293.11456298828125,290.9178466796875,1.0,0.239769846200943,1.0,1.0,0.9815210103988647,1.0,-1.1498123407363892,0.4827885627746582,0.667023777961731,0.2661029696464538,0.0,0.0,0.4241795241832733,36.4565315246582,34.0,-57.33458709716797,-9402.2841796875,157.5650177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.2090624123811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406632542610168,0.3406680524349212,-4.806919605471194e-06,0.0,0.0002121717698173,0.0,0.0,16.279470443725586,0.0,0.0,0.0,0.3196938633918762,4.0,0.0,1.0
326940,293.11285400390625,297.1499938964844,293.1499938964844,0.0853766128420829,-2021.9794921875,304.1456298828125,0.756295919418335,0.1392964720726013,0.1260076463222503,293.09539794921875,297.1499938964844,293.1499938964844,0.1185288801789283,-2769.6181640625,304.1433410644531,0.825626790523529,0.1816789358854293,0.1726293563842773,293.09942626953125,297.1499938964844,293.1499938964844,0.1133336722850799,-1973.283935546875,304.1439208984375,0.8163571357727051,0.175183892250061,0.1229889467358589,293.1737976074219,297.1499938964844,293.1499938964844,0.2434796094894409,-4918.5712890625,304.1303405761719,0.9990000128746032,0.3434416651725769,0.306860476732254,293.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.5285849571228027,0.050000000745058,0.2296812981367111,290.891845703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7289733886719,293.1257019042969,290.89141845703125,1.0,0.2386612296104431,1.0,1.0,0.981946349143982,1.0,-1.149928092956543,0.4826936721801758,0.6672343611717224,0.2664768695831299,0.0,0.0,0.4278778731822967,36.044830322265625,25.0,-31.878082275390625,-9448.5478515625,156.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790771484375,306.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.24609375,18000.0,0.0,0.0,0.2108011841773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345288336277008,0.3452931642532348,-4.823597919312306e-06,0.0,0.0002139364078175,0.0,0.0,16.592483520507812,0.0,0.0,0.0,0.3209630846977234,4.0,0.0,1.0
327000,293.11285400390625,297.1499938964844,293.1499938964844,0.0853766128420829,-2021.9794921875,304.1456298828125,0.756295919418335,0.1392964720726013,0.1260076463222503,293.09539794921875,297.1499938964844,293.1499938964844,0.1185288801789283,-2769.6181640625,304.1433410644531,0.825626790523529,0.1816789358854293,0.1726293563842773,293.09942626953125,297.1499938964844,293.1499938964844,0.1133336722850799,-1973.283935546875,304.1439208984375,0.8163571357727051,0.175183892250061,0.1229889467358589,293.1737976074219,297.1499938964844,293.1499938964844,0.2434796094894409,-4918.5712890625,304.1303405761719,0.9990000128746032,0.3434416651725769,0.306860476732254,293.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.5285849571228027,0.050000000745058,0.2296812981367111,290.891845703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7289733886719,293.1257019042969,290.89141845703125,1.0,0.2386612296104431,1.0,1.0,0.981946349143982,1.0,-1.149928092956543,0.4826936721801758,0.6672343611717224,0.2664768695831299,0.0,0.0,0.4278778731822967,36.044830322265625,25.0,-31.878082275390625,-9448.5478515625,156.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.790771484375,306.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.24609375,18000.0,0.0,0.0,0.2108011841773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345288336277008,0.3452931642532348,-4.823597919312306e-06,0.0,0.0002139364078175,0.0,0.0,16.592483520507812,0.0,0.0,0.0,0.3209630846977234,4.0,0.0,1.0
327060,293.11309814453125,297.1499938964844,293.1499938964844,0.0858609229326248,-2030.677978515625,304.1462707519531,0.7675262689590454,0.1401867121458053,0.1267197579145431,293.0955810546875,297.1499938964844,293.1499938964844,0.1193652600049972,-2784.885009765625,304.1441955566406,0.8374903798103333,0.1830215007066726,0.1738118380308151,293.0997009277344,297.1499938964844,293.1499938964844,0.1140819266438484,-1983.45166015625,304.14471435546875,0.8280430436134338,0.1764093041419983,0.1237874403595924,293.17926025390625,297.1499938964844,293.1499938964844,0.2324210107326507,-4732.93798828125,304.15545654296875,0.9990000128746032,0.3416644036769867,0.2951276004314422,293.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.5367180109024048,0.050000000745058,0.2293280810117721,290.9078369140625,291.1499938964844,268.2966613769531,267.6348571777344,282.73052978515625,293.1278381347656,290.91162109375,1.0,0.2342139780521392,1.0,1.0,0.9823896884918212,1.0,-1.138656735420227,0.4772039651870727,0.6614528298377991,0.264483243227005,0.0,0.0,0.4310407638549804,34.0169563293457,25.0,19.666671752929688,-9453.3427734375,149.6588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.615234375,18000.0,0.0,0.0,0.2124560326337814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496012985706329,0.3496061563491821,-4.8408778638986405e-06,0.0,0.0002156158589059,0.0,0.0,16.892560958862305,0.0,0.0,0.0,0.322179913520813,4.0,0.0,1.0
327120,293.11309814453125,297.1499938964844,293.1499938964844,0.0858609229326248,-2030.677978515625,304.1462707519531,0.7675262689590454,0.1401867121458053,0.1267197579145431,293.0955810546875,297.1499938964844,293.1499938964844,0.1193652600049972,-2784.885009765625,304.1441955566406,0.8374903798103333,0.1830215007066726,0.1738118380308151,293.0997009277344,297.1499938964844,293.1499938964844,0.1140819266438484,-1983.45166015625,304.14471435546875,0.8280430436134338,0.1764093041419983,0.1237874403595924,293.17926025390625,297.1499938964844,293.1499938964844,0.2324210107326507,-4732.93798828125,304.15545654296875,0.9990000128746032,0.3416644036769867,0.2951276004314422,293.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045715332031,0.5367180109024048,0.050000000745058,0.2293280810117721,290.9078369140625,291.1499938964844,268.2966613769531,267.6348571777344,282.73052978515625,293.1278381347656,290.91162109375,1.0,0.2342139780521392,1.0,1.0,0.9823896884918212,1.0,-1.138656735420227,0.4772039651870727,0.6614528298377991,0.264483243227005,0.0,0.0,0.4310407638549804,34.0169563293457,25.0,19.666671752929688,-9453.3427734375,149.6588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.615234375,18000.0,0.0,0.0,0.2124560326337814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496012985706329,0.3496061563491821,-4.8408778638986405e-06,0.0,0.0002156158589059,0.0,0.0,16.892560958862305,0.0,0.0,0.0,0.322179913520813,4.0,0.0,1.0
327180,293.1131591796875,297.1499938964844,293.1499938964844,0.0862012282013893,-2036.3260498046875,304.1469421386719,0.7784728407859802,0.1411086022853851,0.1274848878383636,293.0956726074219,297.1499938964844,293.1499938964844,0.1199750155210495,-2795.440673828125,304.1451110839844,0.8489747643470764,0.1843836158514022,0.1750340163707733,293.1000671386719,297.1499938964844,293.1499938964844,0.1145807802677154,-1989.79248046875,304.1456298828125,0.8390529751777649,0.1776095777750015,0.1245840117335319,293.1582946777344,297.1499938964844,293.1499938964844,0.221828743815422,-4556.11865234375,304.1709899902344,0.9990000128746032,0.345143586397171,0.284712940454483,293.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5444495677947998,0.050000000745058,0.2290261536836624,290.9507141113281,291.1499938964844,268.260009765625,267.5995178222656,282.7221374511719,293.1133117675781,290.95556640625,1.0,0.2306837141513824,1.0,1.0,0.9828330278396606,1.0,-1.1291320323944092,0.4725313484668731,0.6566007137298584,0.2628931999206543,0.0,0.0,0.4334203004837036,32.28779983520508,28.0,51.65612030029297,-9463.78515625,143.7016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.46484375,18000.0,0.0,0.0,0.2138612121343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529995083808899,0.3530043661594391,-4.855565748584922e-06,0.0,0.0002170419465983,0.0,0.0,17.134374618530273,0.0,0.0,0.0,0.3231626749038696,4.0,0.0,1.0
327240,293.1131591796875,297.1499938964844,293.1499938964844,0.0862012282013893,-2036.3260498046875,304.1469421386719,0.7784728407859802,0.1411086022853851,0.1274848878383636,293.0956726074219,297.1499938964844,293.1499938964844,0.1199750155210495,-2795.440673828125,304.1451110839844,0.8489747643470764,0.1843836158514022,0.1750340163707733,293.1000671386719,297.1499938964844,293.1499938964844,0.1145807802677154,-1989.79248046875,304.1456298828125,0.8390529751777649,0.1776095777750015,0.1245840117335319,293.1582946777344,297.1499938964844,293.1499938964844,0.221828743815422,-4556.11865234375,304.1709899902344,0.9990000128746032,0.345143586397171,0.284712940454483,293.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5444495677947998,0.050000000745058,0.2290261536836624,290.9507141113281,291.1499938964844,268.260009765625,267.5995178222656,282.7221374511719,293.1133117675781,290.95556640625,1.0,0.2306837141513824,1.0,1.0,0.9828330278396606,1.0,-1.1291320323944092,0.4725313484668731,0.6566007137298584,0.2628931999206543,0.0,0.0,0.4334203004837036,32.28779983520508,28.0,51.65612030029297,-9463.78515625,143.7016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.46484375,18000.0,0.0,0.0,0.2138612121343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529995083808899,0.3530043661594391,-4.855565748584922e-06,0.0,0.0002170419465983,0.0,0.0,17.134374618530273,0.0,0.0,0.0,0.3231626749038696,4.0,0.0,1.0
327300,293.1132202148437,297.1499938964844,293.1499938964844,0.0863734781742096,-2039.1873779296875,304.1471862792969,0.7825084924697876,0.1415635496377945,0.1278772801160812,293.0957336425781,297.1499938964844,293.1499938964844,0.1202789992094039,-2800.70068359375,304.1454467773437,0.8532717227935791,0.1850596964359283,0.1756550520658493,293.10028076171875,297.1499938964844,293.1499938964844,0.1148215979337692,-1992.8414306640625,304.14599609375,0.8431112170219421,0.1781973838806152,0.1249822899699211,293.14385986328125,297.1499938964844,293.1499938964844,0.2181297540664672,-4494.64892578125,304.173828125,0.9990000128746032,0.3478716909885406,0.2812886834144592,293.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679870605469,0.5470935106277466,0.050000000745058,0.2289293110370636,290.9730529785156,291.1499938964844,268.2416687011719,267.5818176269531,282.7148742675781,293.10498046875,290.977783203125,1.0,0.2296608239412307,1.0,1.0,0.9830546975135804,1.0,-1.1265984773635864,0.4712486863136291,0.6553497314453125,0.2625654637813568,0.0,0.0,0.4343761205673218,31.74216079711914,28.0,56.75283050537109,-9476.1787109375,141.96817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938232421875,306.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23046875,18000.0,0.0,0.0,0.2144709974527359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543750941753387,0.3543799519538879,-4.861644811171573e-06,0.0,0.0002176608104491,0.0,0.0,17.233198165893555,0.0,0.0,0.0,0.3235644996166229,4.0,0.0,1.0
