time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327360,293.1133117675781,297.1499938964844,293.1499938964844,0.0865594521164894,-2042.341552734375,304.1473693847656,0.7854790687561035,0.1420081108808517,0.1282687038183212,293.0958251953125,297.1499938964844,293.1499938964844,0.1206030324101448,-2806.381591796875,304.1456604003906,0.8564894199371338,0.1857271343469619,0.1762765794992447,293.1005249023437,297.1499938964844,293.1499938964844,0.1150804832577705,-1996.1766357421875,304.146240234375,0.8461204171180725,0.1787775754928589,0.1253799349069595,293.12969970703125,297.1499938964844,293.1499938964844,0.2155402153730392,-4451.87353515625,304.1741943359375,0.9990000128746032,0.3507312834262848,0.2790306210517883,293.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.5488576292991638,0.050000000745058,0.228866308927536,290.9934387207031,291.1499938964844,268.22332763671875,267.56414794921875,282.70635986328125,293.0978088378906,290.99755859375,1.0,0.2290620058774948,1.0,1.0,0.9831474423408508,1.0,-1.1255046129226685,0.4706530272960663,0.6548516154289246,0.2625356614589691,0.0,0.0,0.4352140426635742,31.39630508422852,31.0,55.68840026855469,-9492.900390625,141.01083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,306.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.681640625,18000.0,0.0,0.0,0.2150302231311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555730581283569,0.3555779457092285,-4.866969447903102e-06,0.0,0.000218228335143,0.0,0.0,17.319602966308594,0.0,0.0,0.0,0.3239158987998962,4.0,0.0,1.0
327420,293.1136779785156,297.1499938964844,293.1499938964844,0.0869854018092155,-2049.80908203125,304.14752197265625,0.7886415123939514,0.1428650915622711,0.1290383040904998,293.0961608886719,297.1499938964844,293.1499938964844,0.1213316470384597,-2819.429931640625,304.1459045410156,0.8600702881813049,0.1870325207710266,0.177509069442749,293.1011047363281,297.1499938964844,293.1499938964844,0.1156816929578781,-2004.1463623046875,304.146484375,0.8493951559066772,0.1799190044403076,0.1261737644672393,293.1069030761719,297.1499938964844,293.1499938964844,0.2132042646408081,-4414.29052734375,304.1698608398437,0.9990000128746032,0.3558840751647949,0.2774172723293304,293.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.5501251816749573,0.050000000745058,0.2288217693567276,291.0249938964844,291.1499938964844,268.1866760253906,267.5287780761719,282.68731689453125,293.0884704589844,291.0276794433594,1.0,0.228997603058815,1.0,1.0,0.9833329916000366,1.0,-1.1268690824508667,0.4711677730083465,0.6557013392448425,0.2631445229053497,0.0,0.0,0.4366553723812103,31.184892654418945,34.0,43.3760986328125,-9536.70703125,140.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382873535156,306.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.2160328477621078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575997948646545,0.3576046824455261,-4.875867944065249e-06,0.0,0.0002192458778154,0.0,0.0,17.465944290161133,0.0,0.0,0.0,0.324510395526886,4.0,0.0,1.0
327480,293.1136779785156,297.1499938964844,293.1499938964844,0.0869854018092155,-2049.80908203125,304.14752197265625,0.7886415123939514,0.1428650915622711,0.1290383040904998,293.0961608886719,297.1499938964844,293.1499938964844,0.1213316470384597,-2819.429931640625,304.1459045410156,0.8600702881813049,0.1870325207710266,0.177509069442749,293.1011047363281,297.1499938964844,293.1499938964844,0.1156816929578781,-2004.1463623046875,304.146484375,0.8493951559066772,0.1799190044403076,0.1261737644672393,293.1069030761719,297.1499938964844,293.1499938964844,0.2132042646408081,-4414.29052734375,304.1698608398437,0.9990000128746032,0.3558840751647949,0.2774172723293304,293.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.5501251816749573,0.050000000745058,0.2288217693567276,291.0249938964844,291.1499938964844,268.1866760253906,267.5287780761719,282.68731689453125,293.0884704589844,291.0276794433594,1.0,0.228997603058815,1.0,1.0,0.9833329916000366,1.0,-1.1268690824508667,0.4711677730083465,0.6557013392448425,0.2631445229053497,0.0,0.0,0.4366553723812103,31.184892654418945,34.0,43.3760986328125,-9536.70703125,140.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382873535156,306.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.2160328477621078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575997948646545,0.3576046824455261,-4.875867944065249e-06,0.0,0.0002192458778154,0.0,0.0,17.465944290161133,0.0,0.0,0.0,0.324510395526886,4.0,0.0,1.0
327540,293.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474609375,0.7885505557060242,0.0,0.129796415567398,293.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8602593541145325,0.0,0.1787311434745788,293.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8494120240211487,0.0,0.1269655525684356,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.16143798828125,0.9990000128746032,0.0,0.2791572213172912,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.5487582087516785,0.0,0.2288696467876434,291.0415344238281,294.1499938964844,268.1499938964844,267.493408203125,282.6646423339844,293.08404541015625,291.0424194335937,0.0,0.0,1.0,1.0,0.9835184812545776,1.0,-1.132340669631958,0.4736841022968292,0.6586565971374512,0.2644509971141815,0.0,0.0,0.0,31.517831802368164,60.0,23.263652801513672,-9593.2490234375,143.0933380126953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359374076128006,0.3593789637088775,-4.883355359197594e-06,0.0,0.0,0.0,0.0,17.59360122680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474609375,0.7885505557060242,0.0,0.129796415567398,293.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8602593541145325,0.0,0.1787311434745788,293.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.8494120240211487,0.0,0.1269655525684356,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.16143798828125,0.9990000128746032,0.0,0.2791572213172912,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.5487582087516785,0.0,0.2288696467876434,291.0415344238281,294.1499938964844,268.1499938964844,267.493408203125,282.6646423339844,293.08404541015625,291.0424194335937,0.0,0.0,1.0,1.0,0.9835184812545776,1.0,-1.132340669631958,0.4736841022968292,0.6586565971374512,0.2644509971141815,0.0,0.0,0.0,31.517831802368164,60.0,23.263652801513672,-9593.2490234375,143.0933380126953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359374076128006,0.3593789637088775,-4.883355359197594e-06,0.0,0.0,0.0,0.0,17.59360122680664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95001220703125,0.0,0.0,0.0005671391263604,292.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,0.0007508249254897,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4469909667969,0.0,0.0,0.0005360975628718,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82208251953125,0.0,0.0,0.0013393213739618,293.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0013026634696871,291.1113586425781,294.1499938964844,268.11541748046875,267.4600524902344,280.4360046386719,286.6506042480469,291.0416259765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9901111125946044,1.0,-0.0053963288664817,0.0107364039868116,-0.0053400751203298,-0.0211764592677354,0.0,0.0,0.0,-0.03007666580379,60.0,-151.5592041015625,-0.0,-1.9849139789585024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9283838622118736e-18,-4.930639583742305e-18,2.255754649968352e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95001220703125,0.0,0.0,0.0005671391263604,292.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,0.0007508249254897,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4469909667969,0.0,0.0,0.0005360975628718,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82208251953125,0.0,0.0,0.0013393213739618,293.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0013026634696871,291.1113586425781,294.1499938964844,268.11541748046875,267.4600524902344,280.4360046386719,286.6506042480469,291.0416259765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9901111125946044,1.0,-0.0053963288664817,0.0107364039868116,-0.0053400751203298,-0.0211764592677354,0.0,0.0,0.0,-0.03007666580379,60.0,-151.5592041015625,-0.0,-1.9849139789585024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9283838622118736e-18,-4.930639583742305e-18,2.255754649968352e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.891845703125,0.0,0.0,0.0001130809177993,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978515625,0.0,0.0,0.0001236578682437,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890380859375,0.0,0.0,9.078306175069883e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74639892578125,0.0,0.0,0.000141198222991,292.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005192481912672,291.11138916015625,294.1499938964844,268.09967041015625,267.4448547363281,280.1893005371094,282.36541748046875,291.03717041015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9934073686599731,1.0,-0.0011856298660859,0.0052077122963964,-0.0040220823138952,-0.0263537000864744,0.0,0.0,0.0,-0.0098512358963489,60.0,-81.41898345947266,-0.0,-9.584442750565358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7518032628235154e-20,-1.986625783119255e-20,2.3482256068541804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8659973144531,0.0,0.0,9.932649845723064e-05,292.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2758178710937,0.0,0.0,0.0001046743200276,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3664245605469,0.0,0.0,7.730263314442709e-05,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7273864746094,0.0,0.0,0.0001049756247084,292.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004953700699843,291.11138916015625,294.1499938964844,268.0849304199219,267.4306335449219,280.0718994140625,278.9671630859375,291.03521728515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9967036843299866,1.0,-0.0010579886147752,0.001306360005401,-0.0002483714197296,-0.0301755033433437,0.0,0.0,0.0,-0.0105130234733223,60.0,-40.596717834472656,-0.0,-7.632596776829814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.74599803993058e-21,-7.166372940906921e-21,2.420374900976341e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8412780761719,0.0,0.0,9.906062769005076e-05,292.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2549743652344,0.0,0.0,0.0001043169759213,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.344970703125,0.0,0.0,7.704799645580351e-05,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71014404296875,0.0,0.0,0.0001043218653649,292.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004948127316311,291.1114196777344,294.1499938964844,268.0711364746094,267.4173583984375,279.959228515625,276.377197265625,291.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548274731263,5.8579036732453467e-08,0.0010547687998041,-0.031409379094839,0.0,0.0,0.0,-0.010933936573565,60.0,-25.257400512695312,-0.0,-7.596464968173677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713924596354977e-21,-7.198489197541573e-21,2.484564803134988e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81671142578125,0.0,0.0,9.903422323986888e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2342834472656,0.0,0.0,0.0001042879739543,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236999511719,0.0,0.0,7.702672155573964e-05,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69305419921875,0.0,0.0,0.0001042883086483,292.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004946927656419,291.11138916015625,294.1499938964844,268.0583190917969,267.40496826171875,279.8475646972656,274.4042663574219,291.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552664753049,1.2328009724171808e-08,0.0010552541352808,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.72521209716797,-0.0,-7.59248095505427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713419725375635e-21,-7.198989221759512e-21,2.4855694963838774e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76812744140625,0.0,0.0,9.898475400405005e-05,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933288574219,0.0,0.0,0.0001042358562699,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,7.698823173996061e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591796875,0.0,0.0,0.0001042360745486,292.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004944459651596,291.11138916015625,294.1499938964844,268.0354309082031,267.38287353515625,279.62713623046875,271.7513427734375,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.992111206054688,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7134072045753474e-21,-7.198999723075883e-21,2.485592518500536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76812744140625,0.0,0.0,9.898475400405005e-05,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933288574219,0.0,0.0,0.0001042358562699,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,7.698823173996061e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591796875,0.0,0.0,0.0001042360745486,292.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004944459651596,291.11138916015625,294.1499938964844,268.0354309082031,267.38287353515625,279.62713623046875,271.7513427734375,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.992111206054688,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7134072045753474e-21,-7.198999723075883e-21,2.485592518500536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7201538085937,0.0,0.0,9.893068636301904e-05,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15289306640625,0.0,0.0,0.0001041789146256,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,7.694617670495063e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257629394531,0.0,0.0,0.0001041791401803,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004941759398207,291.111328125,294.1499938964844,268.0160522460937,267.3641967773437,279.4105224609375,270.20281982421875,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.638973236083984,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7201538085937,0.0,0.0,9.893068636301904e-05,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15289306640625,0.0,0.0,0.0001041789146256,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,7.694617670495063e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257629394531,0.0,0.0,0.0001041791401803,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004941759398207,291.111328125,294.1499938964844,268.0160522460937,267.3641967773437,279.4105224609375,270.20281982421875,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.638973236083984,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728515625,0.0,0.0,9.887270425679162e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,0.0001041178547893,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1989440917969,0.0,0.0,7.690108031965792e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927734375,0.0,0.0,0.000104118073068,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004938863567076,291.1112670898437,294.1499938964844,268.0000305175781,267.3487243652344,279.19775390625,269.29351806640625,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.593015670776367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728515625,0.0,0.0,9.887270425679162e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,0.0001041178547893,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1989440917969,0.0,0.0,7.690108031965792e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927734375,0.0,0.0,0.000104118073068,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004938863567076,291.1112670898437,294.1499938964844,268.0000305175781,267.3487243652344,279.19775390625,269.29351806640625,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.593015670776367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62615966796875,0.0,0.0,9.88115498330444e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736389160156,0.0,0.0,0.0001040534625644,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1584777832031,0.0,0.0,7.6853517384734e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,0.0001040536735672,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004935809411108,291.1111755371094,294.1499938964844,267.9871520996094,267.3363342285156,278.98883056640625,268.7579040527344,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.58469581604004,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62615966796875,0.0,0.0,9.88115498330444e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736389160156,0.0,0.0,0.0001040534625644,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1584777832031,0.0,0.0,7.6853517384734e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,0.0001040536735672,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004935809411108,291.1111755371094,294.1499938964844,267.9871520996094,267.3363342285156,278.98883056640625,268.7579040527344,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.58469581604004,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6030578613281,0.0,0.0,9.878002310870217e-05,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541687011719,0.0,0.0,0.0001040202550939,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.138427734375,0.0,0.0,7.682899013161659e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440979003906,0.0,0.0,0.0001040204660966,292.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004934234311804,291.1111145019531,294.1499938964844,267.9818725585937,267.3312072753906,278.8857727050781,268.5784912109375,291.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.58156967163086,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.580078125,0.0,0.0,9.874797251541167e-05,292.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,0.0001039865092025,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185302734375,0.0,0.0,7.68040627008304e-05,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,0.0001039867202052,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0004932634183205,291.1110534667969,294.1499938964844,267.977294921875,267.3267822265625,278.78369140625,268.4399719238281,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.577999114990234,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346374511719,0.0,0.0,9.868269262369722e-05,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964904785156,0.0,0.0,0.000103917758679,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791015625,0.0,0.0,7.675328379264101e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,0.0001039179696817,292.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004929373390041,291.11090087890625,294.1499938964844,267.97021484375,267.3199768066406,278.5823669433594,268.2497863769531,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.568967819213867,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346374511719,0.0,0.0,9.868269262369722e-05,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964904785156,0.0,0.0,0.000103917758679,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791015625,0.0,0.0,7.675328379264101e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,0.0001039179696817,292.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004929373390041,291.11090087890625,294.1499938964844,267.97021484375,267.3199768066406,278.5823669433594,268.2497863769531,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.568967819213867,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4897766113281,0.0,0.0,9.861641592578962e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95867919921875,0.0,0.0,0.0001038479676935,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401916503906,0.0,0.0,7.670174090890214e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651184082031,0.0,0.0,0.0001038481714203,292.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004926063120365,291.1107482910156,294.1499938964844,267.9657897949219,267.3157043457031,278.3847961425781,268.1354064941406,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.557388305664062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4897766113281,0.0,0.0,9.861641592578962e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95867919921875,0.0,0.0,0.0001038479676935,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401916503906,0.0,0.0,7.670174090890214e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651184082031,0.0,0.0,0.0001038481714203,292.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004926063120365,291.1107482910156,294.1499938964844,267.9657897949219,267.3157043457031,278.3847961425781,268.1354064941406,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.557388305664062,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4455261230469,0.0,0.0,9.854985546553507e-05,291.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9213562011719,0.0,0.0,0.0001037778783938,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,7.664997247047722e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342346191406,0.0,0.0,0.0001037780821206,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.000492273888085,291.1105651855469,294.1499938964844,267.9637756347656,267.31378173828125,278.19097900390625,268.0665283203125,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.543495178222656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4455261230469,0.0,0.0,9.854985546553507e-05,291.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9213562011719,0.0,0.0,0.0001037778783938,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,7.664997247047722e-05,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342346191406,0.0,0.0,0.0001037780821206,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.000492273888085,291.1105651855469,294.1499938964844,267.9637756347656,267.31378173828125,278.19097900390625,268.0665283203125,290.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.543495178222656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40185546875,0.0,0.0,9.848372428677976e-05,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.884521484375,0.0,0.0,0.0001037082329276,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96392822265625,0.0,0.0,7.659853145014495e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037780761719,0.0,0.0,0.0001037084293784,292.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004919435596093,291.1103210449219,294.1499938964844,267.96405029296875,267.31402587890625,278.0008850097656,268.0253295898437,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.527584075927734,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40185546875,0.0,0.0,9.848372428677976e-05,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.884521484375,0.0,0.0,0.0001037082329276,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96392822265625,0.0,0.0,7.659853145014495e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037780761719,0.0,0.0,0.0001037084293784,292.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004919435596093,291.1103210449219,294.1499938964844,267.96405029296875,267.31402587890625,278.0008850097656,268.0253295898437,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.527584075927734,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802490234375,0.0,0.0,9.845103340921924e-05,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.86627197265625,0.0,0.0,0.0001036738030961,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451904296875,0.0,0.0,7.657310197828338e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.000103673999547,292.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004917802871204,291.1101989746094,294.1499938964844,267.9649658203125,267.3149108886719,277.9072265625,268.0116577148437,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.51896095275879,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587646484375,0.0,0.0,9.841870632953942e-05,291.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8481750488281,0.0,0.0,0.0001036397661664,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9265441894531,0.0,0.0,7.654796354472637e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001036399626173,292.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004916188190691,291.1100769042969,294.1499938964844,267.9664001464844,267.3162841796875,277.8144836425781,268.0013732910156,290.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.50994300842285,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3162536621094,0.0,0.0,9.835551463766024e-05,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8122863769531,0.0,0.0,0.0001035732202581,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896484375,0.0,0.0,7.649881445104256e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.000103573409433,292.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004913032171316,291.1098022460937,294.1499938964844,267.9706420898437,267.3204040527344,277.6317138671875,267.9884033203125,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.490859985351562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3162536621094,0.0,0.0,9.835551463766024e-05,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8122863769531,0.0,0.0,0.0001035732202581,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896484375,0.0,0.0,7.649881445104256e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.000103573409433,292.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004913032171316,291.1098022460937,294.1499938964844,267.9706420898437,267.3204040527344,277.6317138671875,267.9884033203125,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.490859985351562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2742614746094,0.0,0.0,9.82948549790308e-05,291.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768859863281,0.0,0.0,0.0001035093373502,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.645162986591458e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001035095265251,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004910002462565,291.1094970703125,294.1499938964844,267.97662353515625,267.326171875,277.4525451660156,267.9826354980469,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.470617294311523,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2742614746094,0.0,0.0,9.82948549790308e-05,291.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7768859863281,0.0,0.0,0.0001035093373502,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.645162986591458e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001035095265251,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004910002462565,291.1094970703125,294.1499938964844,267.97662353515625,267.326171875,277.4525451660156,267.9826354980469,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.470617294311523,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,9.823743312153964e-05,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.0001034488668665,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172912597656,0.0,0.0,7.640697003807873e-05,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0001034490560414,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004907134571112,291.1091613769531,294.1499938964844,267.9841613769531,267.3334045410156,277.2769470214844,267.9818115234375,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.449487686157227,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,9.823743312153964e-05,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.0001034488668665,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172912597656,0.0,0.0,7.640697003807873e-05,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0001034490560414,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0004907134571112,291.1091613769531,294.1499938964844,267.9841613769531,267.3334045410156,277.2769470214844,267.9818115234375,290.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.449487686157227,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19195556640625,0.0,0.0,9.818396938499065e-05,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,0.0001033925655065,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78179931640625,0.0,0.0,7.636538066435605e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0001033927546814,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004904464585706,291.1087646484375,294.1499938964844,267.9930114746094,267.34197998046875,277.1048278808594,267.98455810546875,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.427745819091797,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
