time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329640,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19195556640625,0.0,0.0,9.818396938499065e-05,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,0.0001033925655065,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78179931640625,0.0,0.0,7.636538066435605e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0001033927546814,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004904464585706,291.1087646484375,294.1499938964844,267.9930114746094,267.34197998046875,277.1048278808594,267.98455810546875,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.427745819091797,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.17169189453125,0.0,0.0,9.815894736675546e-05,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903381347656,0.0,0.0,0.0001033662192639,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76422119140625,0.0,0.0,7.634592475369573e-05,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0001033664011629,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0004903214867226,291.10858154296875,294.1499938964844,267.9979248046875,267.3466796875,277.0200500488281,267.9869384765625,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.416728973388672,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1515808105469,0.0,0.0,9.813519136514516e-05,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,0.0001033412045217,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74676513671875,0.0,0.0,7.63274438213557e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0001033413864206,292.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.000490202801302,291.1083679199219,294.1499938964844,268.0030822753906,267.3516845703125,276.9361572265625,267.9898986816406,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.40566062927246,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117248535156,0.0,0.0,9.809184120967984e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63970947265625,0.0,0.0,0.0001032955478876,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.712158203125,0.0,0.0,7.629372703377157e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001032957297866,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004899863270111,291.10791015625,294.1499938964844,268.0141296386719,267.3623352050781,276.7709045410156,267.9972839355469,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.383502960205078,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117248535156,0.0,0.0,9.809184120967984e-05,291.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63970947265625,0.0,0.0,0.0001032955478876,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.712158203125,0.0,0.0,7.629372703377157e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001032957297866,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0004899863270111,291.10791015625,294.1499938964844,268.0141296386719,267.3623352050781,276.7709045410156,267.9972839355469,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.383502960205078,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0723571777344,0.0,0.0,9.80546756181866e-05,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,0.0001032564105116,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780090332031,0.0,0.0,7.626481965417042e-05,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0001032565924106,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004898007027804,291.107421875,294.1499938964844,268.0260009765625,267.3738098144531,276.6089782714844,268.0061950683594,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.36153793334961,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0723571777344,0.0,0.0,9.80546756181866e-05,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,0.0001032564105116,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780090332031,0.0,0.0,7.626481965417042e-05,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0001032565924106,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004898007027804,291.107421875,294.1499938964844,268.0260009765625,267.3738098144531,276.6089782714844,268.0061950683594,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.36153793334961,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.03350830078125,0.0,0.0,9.802447311813012e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,0.0001032246073009,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6442565917969,0.0,0.0,7.624132558703423e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001032247819239,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.000489649886731,291.1069030761719,294.1499938964844,268.0385131835937,267.3858642578125,276.4503479003906,268.016357421875,290.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.340036392211914,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.03350830078125,0.0,0.0,9.802447311813012e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,0.0001032246073009,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6442565917969,0.0,0.0,7.624132558703423e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001032247819239,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.000489649886731,291.1069030761719,294.1499938964844,268.0385131835937,267.3858642578125,276.4503479003906,268.016357421875,290.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.340036392211914,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,9.800202678889036e-05,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412292480469,0.0,0.0,0.0001032009604386,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61090087890625,0.0,0.0,7.622386328876019e-05,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001032011350616,292.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004895377787761,291.1063232421875,294.1499938964844,268.0514831542969,267.3983764648437,276.294921875,268.0274963378906,290.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.31926155090332,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,9.800202678889036e-05,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412292480469,0.0,0.0,0.0001032009604386,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61090087890625,0.0,0.0,7.622386328876019e-05,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001032011350616,292.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004895377787761,291.1063232421875,294.1499938964844,268.0514831542969,267.3983764648437,276.294921875,268.0274963378906,290.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.31926155090332,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9761047363281,0.0,0.0,9.799395775189625e-05,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5251770019531,0.0,0.0,0.0001031924693961,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943908691406,0.0,0.0,7.621759141329676e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001031926440191,292.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004894974990747,291.10601806640625,294.1499938964844,268.0580749511719,267.4047546386719,276.2183837890625,268.0333557128906,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.30923080444336,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9571838378906,0.0,0.0,9.79881442617625e-05,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092163085937,0.0,0.0,0.0001031863430398,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779724121094,0.0,0.0,7.621306576766074e-05,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,0.0001031865176628,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004894684534519,291.105712890625,294.1499938964844,268.0647277832031,267.4111633300781,276.14263916015625,268.03936767578125,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.299484252929688,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91973876953125,0.0,0.0,9.79836768237874e-05,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,0.0001031816427712,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5454406738281,0.0,0.0,7.620959513587877e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001031818101182,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004894462181255,291.1050720214844,294.1499938964844,268.0780639648437,267.42401123046875,275.9934387207031,268.0517883300781,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.28097915649414,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91973876953125,0.0,0.0,9.79836768237874e-05,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775695800781,0.0,0.0,0.0001031816427712,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5454406738281,0.0,0.0,7.620959513587877e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001031818101182,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004894462181255,291.1050720214844,294.1499938964844,268.0780639648437,267.42401123046875,275.9934387207031,268.0517883300781,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.28097915649414,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,9.798949758987874e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.0001031877691275,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,7.62141207815148e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001031879364745,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0004894753219559,291.1043701171875,294.1499938964844,268.0913391113281,267.4367980957031,275.84722900390625,268.0645446777344,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.26401710510254,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827209472656,0.0,0.0,9.798949758987874e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.0001031877691275,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,7.62141207815148e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001031879364745,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0004894753219559,291.1043701171875,294.1499938964844,268.0913391113281,267.4367980957031,275.84722900390625,268.0645446777344,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.26401710510254,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8461303710937,0.0,0.0,9.800650150282308e-05,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153747558594,0.0,0.0,0.0001032056752592,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48150634765625,0.0,0.0,7.622734119649976e-05,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001032058353303,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004895602469332,291.1036071777344,294.1499938964844,268.10430908203125,267.4493408203125,275.7039489746094,268.07745361328125,290.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.248872756958008,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8461303710937,0.0,0.0,9.800650150282308e-05,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153747558594,0.0,0.0,0.0001032056752592,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48150634765625,0.0,0.0,7.622734119649976e-05,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001032058353303,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004895602469332,291.1036071777344,294.1499938964844,268.10430908203125,267.4493408203125,275.7039489746094,268.07745361328125,290.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.248872756958008,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099670410156,0.0,0.0,9.803562716115266e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0001032363434205,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,7.624999852851033e-05,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001032365034916,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004897057660855,291.1028137207031,294.1499938964844,268.1168518066406,267.46142578125,275.56353759765625,268.09033203125,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.235830307006836,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099670410156,0.0,0.0,9.803562716115266e-05,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0001032363434205,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,7.624999852851033e-05,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001032365034916,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004897057660855,291.1028137207031,294.1499938964844,268.1168518066406,267.46142578125,275.56353759765625,268.09033203125,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.235830307006836,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79205322265625,0.0,0.0,9.80550394160673e-05,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,0.0001032567815855,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344787597656,0.0,0.0,7.626509614055976e-05,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001032569416565,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004898027400486,291.1023864746094,294.1499938964844,268.1228942871094,267.4672546386719,275.494384765625,268.0967102050781,290.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.230188369750977,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77423095703125,0.0,0.0,9.807784226723017e-05,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.0001032807995215,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41900634765625,0.0,0.0,7.628283492522314e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0001032809595926,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0004899167106486,291.1019592285156,294.1499938964844,268.1287841796875,267.4729309082031,275.4259033203125,268.1029968261719,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.22518539428711,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388610839844,0.0,0.0,9.813416545512156e-05,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001033400985761,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.632663619006053e-05,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001033402586472,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0004901980282738,291.10107421875,294.1499938964844,268.139892578125,267.483642578125,275.2909545898437,268.11529541015625,290.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-16.217212677001953,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388610839844,0.0,0.0,9.813416545512156e-05,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001033400985761,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.632663619006053e-05,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001033402586472,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0004901980282738,291.10107421875,294.1499938964844,268.139892578125,267.483642578125,275.2909545898437,268.11529541015625,290.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-16.217212677001953,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,9.820540435612202e-05,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0001034151209751,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,7.638204260729253e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,0.0001034152737702,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004905539681203,291.1001281738281,294.1499938964844,268.1499938964844,267.493408203125,275.1586303710937,268.1269836425781,290.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291480639386009e-08,0.0010464028455317,-0.0286275316029787,0.0,0.0,0.0,-0.0104104839265346,60.0,-16.21217918395996,-0.0,-7.465638418580056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,9.820540435612202e-05,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0001034151209751,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,7.638204260729253e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,0.0001034152737702,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004905539681203,291.1001281738281,294.1499938964844,268.1499938964844,267.493408203125,275.1586303710937,268.1269836425781,290.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.1291480639386009e-08,0.0010464028455317,-0.0286275316029787,0.0,0.0,0.0,-0.0104104839265346,60.0,-16.21217918395996,-0.0,-7.465638418580056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693420410156,0.0,0.0,9.828770271269605e-05,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0001035017849062,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,7.644605648238212e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908996582031,0.0,0.0,0.0001035019449773,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004909650888293,291.09912109375,294.1499938964844,268.16094970703125,267.50396728515625,275.02880859375,268.13824462890625,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.209579467773438,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693420410156,0.0,0.0,9.828770271269605e-05,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0001035017849062,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,7.644605648238212e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908996582031,0.0,0.0,0.0001035019449773,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004909650888293,291.09912109375,294.1499938964844,268.16094970703125,267.50396728515625,275.02880859375,268.13824462890625,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.209579467773438,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351318359375,0.0,0.0,9.837449761107564e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001035931854858,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.651356281712651e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,0.0001035933382809,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004913986776955,291.0980834960937,294.1499938964844,268.1745300292969,267.5170593261719,274.90155029296875,268.1500244140625,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.20680046081543,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351318359375,0.0,0.0,9.837449761107564e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001035931854858,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.651356281712651e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,0.0001035933382809,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004913986776955,291.0980834960937,294.1499938964844,268.1745300292969,267.5170593261719,274.90155029296875,268.1500244140625,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.20680046081543,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181640625,0.0,0.0,9.841943392530084e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0001036405010381,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,7.654850924154744e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548889160156,0.0,0.0,0.0001036406538332,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.000491623126436,291.0975341796875,294.1499938964844,268.1822509765625,267.5245056152344,274.8388671875,268.1563720703125,290.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.205018997192383,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.0,0.0,9.846522880252452e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001036887260852,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.658412505406886e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429870605469,0.0,0.0,0.0001036888788803,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.000491851940751,291.0969543457031,294.1499938964844,268.1905212402344,267.5325012207031,274.7768249511719,268.16314697265625,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.202959060668945,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,9.855909593170507e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001037875699694,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.665713201276958e-05,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,0.0001037877227645,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004923208034597,291.0957946777344,294.1499938964844,268.208740234375,267.550048828125,274.65460205078125,268.1780090332031,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.198001861572266,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,9.855909593170507e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001037875699694,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.665713201276958e-05,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,0.0001037877227645,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004923208034597,291.0957946777344,294.1499938964844,268.208740234375,267.550048828125,274.65460205078125,268.1780090332031,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.198001861572266,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.541259765625,0.0,0.0,9.863597369985656e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0001038685222738,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.671692583244294e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006896972656,0.0,0.0,0.0001038686677929,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004927048576064,291.0948181152344,294.1499938964844,268.2247314453125,267.56549072265625,274.55865478515625,268.1912536621094,290.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.19322967529297,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,9.86553932307288e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001038889749906,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,7.673203072044998e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0001038891205098,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004928018897771,291.0945739746094,294.1499938964844,268.2289123535156,267.56951904296875,274.534912109375,268.1947631835937,290.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.191930770874023,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018615722656,0.0,0.0,9.875341493170708e-05,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0001039921917254,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,7.68082682043314e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001039923372445,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004932915326207,291.09326171875,294.1499938964844,268.2508850097656,267.5906982421875,274.417724609375,268.2134704589844,290.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.184783935546875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018615722656,0.0,0.0,9.875341493170708e-05,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0001039921917254,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,7.68082682043314e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001039923372445,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004932915326207,291.09326171875,294.1499938964844,268.2508850097656,267.5906982421875,274.417724609375,268.2134704589844,290.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.184783935546875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
