time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331980,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,9.885251347441226e-05,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,0.0001040965435095,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.688534242333844e-05,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001040966890286,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004937865887768,291.0919189453125,294.1499938964844,268.2743835449219,267.6133728027344,274.30303955078125,268.2340393066406,290.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.176599502563477,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,9.885251347441226e-05,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,0.0001040965435095,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.688534242333844e-05,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001040966890286,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004937865887768,291.0919189453125,294.1499938964844,268.2743835449219,267.6133728027344,274.30303955078125,268.2340393066406,290.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.176599502563477,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,9.890226647257804e-05,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001041489376802,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,7.692404324188828e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0001041490831994,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004940351354889,291.0912170410156,294.1499938964844,268.2866516113281,267.6252136230469,274.24664306640625,268.2449645996094,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.17212677001953,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,9.895204857457428e-05,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0001042013682308,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,7.696276588831097e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,0.000104201506474,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.000494283856824,291.09051513671875,294.1499938964844,268.2992553710937,267.6373596191406,274.1908569335937,268.2563171386719,290.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.167415618896484,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,9.905143087962642e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,0.0001043060183292,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.704005838604644e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.0001043061565724,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004947802517563,291.08905029296875,294.1499938964844,268.3252258300781,267.66241455078125,274.08111572265625,268.28009033203125,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.15731430053711,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,9.905143087962642e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,0.0001043060183292,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.704005838604644e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.0001043061565724,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004947802517563,291.08905029296875,294.1499938964844,268.3252258300781,267.66241455078125,274.08111572265625,268.28009033203125,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.15731430053711,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,9.915008558891714e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.000104409904452,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,7.711679063504562e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001044100426952,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0004952730960212,291.0874938964844,294.1499938964844,268.35211181640625,267.6883239746094,273.97381591796875,268.3052062988281,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.146324157714844,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,9.915008558891714e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.000104409904452,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,7.711679063504562e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001044100426952,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0004952730960212,291.0874938964844,294.1499938964844,268.35211181640625,267.6883239746094,273.97381591796875,268.3052062988281,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.146324157714844,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,9.92474815575406e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891357421875,0.0,0.0,0.0001045124663505,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,7.719254062976688e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,0.0001045125973178,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004957596538588,291.0859069824219,294.1499938964844,268.37969970703125,267.7149353027344,273.8689270019531,268.3314514160156,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.134519577026367,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,9.92474815575406e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891357421875,0.0,0.0,0.0001045124663505,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,7.719254062976688e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604309082031,0.0,0.0,0.0001045125973178,292.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004957596538588,291.0859069824219,294.1499938964844,268.37969970703125,267.7149353027344,273.8689270019531,268.3314514160156,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.134519577026367,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,9.934309491654858e-05,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,0.000104613151052,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,7.726690819254145e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001046132892952,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0004962373059242,291.084228515625,294.1499938964844,268.4077453613281,267.74200439453125,273.76641845703125,268.35858154296875,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.12196922302246,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,9.934309491654858e-05,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,0.000104613151052,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,7.726690819254145e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001046132892952,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0004962373059242,291.084228515625,294.1499938964844,268.4077453613281,267.74200439453125,273.76641845703125,268.35858154296875,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.12196922302246,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,9.93900903267786e-05,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001046626421157,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,7.73034553276375e-05,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0001046627730829,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004964720574207,291.0833740234375,294.1499938964844,268.4219055175781,267.7556457519531,273.7160949707031,268.3724060058594,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.11543083190918,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,9.94364672806114e-05,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.0001047114710672,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898986816406,0.0,0.0,7.733952952548862e-05,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.0001047116093104,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0004967037239111,291.0824890136719,294.1499938964844,268.43609619140625,267.7693176269531,273.6663513183594,268.3863830566406,290.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.108739852905273,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.952714026439936e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.000104806960735,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,7.741004810668528e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0001048070917022,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004971566959284,291.0806884765625,294.1499938964844,268.4644775390625,267.79669189453125,273.56854248046875,268.4146423339844,290.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.094945907592773,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.952714026439936e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.000104806960735,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,7.741004810668528e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0001048070917022,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004971566959284,291.0806884765625,294.1499938964844,268.4644775390625,267.79669189453125,273.56854248046875,268.4146423339844,290.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.094945907592773,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,9.961470641428603e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001048991689458,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373779296875,0.0,0.0,7.747815834591165e-05,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.000104899299913,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004975941265001,291.0788269042969,294.1499938964844,268.49267578125,267.82391357421875,273.4730224609375,268.443115234375,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.080646514892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,9.961470641428603e-05,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001048991689458,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373779296875,0.0,0.0,7.747815834591165e-05,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.000104899299913,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004975941265001,291.0788269042969,294.1499938964844,268.49267578125,267.82391357421875,273.4730224609375,268.443115234375,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.080646514892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.969878738047556e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.000104987702798,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.754355465294793e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001049878337653,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004980141529813,291.076904296875,294.1499938964844,268.5205383300781,267.8507385253906,273.3797607421875,268.4715576171875,290.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.065946578979492,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.969878738047556e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.000104987702798,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.754355465294793e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001049878337653,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004980141529813,291.076904296875,294.1499938964844,268.5205383300781,267.8507385253906,273.3797607421875,268.4715576171875,290.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.065946578979492,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.977901936508717e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001050721984938,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,7.760596054140478e-05,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,0.0001050723221851,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004984149709343,291.07489013671875,294.1499938964844,268.5477600097656,267.87701416015625,273.2886962890625,268.499755859375,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.050945281982422,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,9.977901936508717e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001050721984938,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,7.760596054140478e-05,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,0.0001050723221851,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004984149709343,291.07489013671875,294.1499938964844,268.5477600097656,267.87701416015625,273.2886962890625,268.499755859375,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.050945281982422,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.981758194044232e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0001051127983373,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,7.763594476273283e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,0.0001051129293045,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0004986075800843,291.0738525390625,294.1499938964844,268.56109619140625,267.8898620605469,273.2440185546875,268.5137023925781,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.0010635690996423,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.043363571166992,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,9.985508222598584e-05,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.0001051522922352,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,7.76651140768081e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,0.0001051524159265,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004987948923371,291.07281494140625,294.1499938964844,268.5741882324219,267.9024963378906,273.1998596191406,268.5274963378906,290.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.035747528076172,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.992672130465508e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0001052277293638,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,7.772083336021751e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001052278530551,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004991528112441,291.0706481933594,294.1499938964844,268.599609375,267.927001953125,273.113037109375,268.5545654296875,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.020475387573242,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.992672130465508e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0001052277293638,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,7.772083336021751e-05,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001052278530551,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004991528112441,291.0706481933594,294.1499938964844,268.599609375,267.927001953125,273.113037109375,268.5545654296875,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.020475387573242,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.99936310108751e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001052981897373,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.777287828503177e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0001052983134286,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.000499487039633,291.0684509277344,294.1499938964844,268.623779296875,267.9502868652344,273.0281982421875,268.5807800292969,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.005233764648438,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.99936310108751e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001052981897373,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,7.777287828503177e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0001052983134286,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.000499487039633,291.0684509277344,294.1499938964844,268.623779296875,267.9502868652344,273.0281982421875,268.5807800292969,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.005233764648438,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0001000556003418,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382507324219,0.0,0.0,0.0001053634405252,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,7.782107422826812e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,0.0001053635642165,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004997965879738,291.066162109375,294.1499938964844,268.646484375,267.9721984863281,272.9453125,268.6058349609375,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.990152359008787,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0001000556003418,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382507324219,0.0,0.0,0.0001053634405252,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,7.782107422826812e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,0.0001053635642165,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004997965879738,291.066162109375,294.1499938964844,268.646484375,267.9721984863281,272.9453125,268.6058349609375,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.990152359008787,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0001001124110189,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71441650390625,0.0,0.0,0.0001054232707247,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,7.786526111885905e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.00010542338714,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005000804085284,291.0638122558594,294.1499938964844,268.66754150390625,267.99249267578125,272.8643798828125,268.6295166015625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.975357055664062,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0001001124110189,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71441650390625,0.0,0.0,0.0001054232707247,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,7.786526111885905e-05,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.00010542338714,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005000804085284,291.0638122558594,294.1499938964844,268.66754150390625,267.99249267578125,272.8643798828125,268.6295166015625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.975357055664062,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.000100138822745,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0001054510794347,291.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,7.788579387124628e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,0.00010545119585,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0005002123652957,291.0625915527344,294.1499938964844,268.6773681640625,268.001953125,272.8246765136719,268.6407470703125,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-15.968116760253906,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001001638374873,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,0.0001054774184012,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7371520996094,0.0,0.0,7.79052497819066e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001054775348166,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0005003373371437,291.0613708496094,294.1499938964844,268.68670654296875,268.0109558105469,272.7854309082031,268.6515197753906,290.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-15.9610013961792,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001002098724711,291.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0001055258981068,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,7.7941054769326e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0001055260145221,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0005005673156119,291.0588684082031,294.1499938964844,268.7037658691406,268.02740478515625,272.70831298828125,268.6717529296875,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.947187423706056,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001002098724711,291.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0001055258981068,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,7.7941054769326e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0001055260145221,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0005005673156119,291.0588684082031,294.1499938964844,268.7037658691406,268.02740478515625,272.70831298828125,268.6717529296875,290.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.947187423706056,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.0001002502176561,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001055683824233,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,7.797243597451597e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0001055684915627,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.000500768830534,291.0562744140625,294.1499938964844,268.718505859375,268.0416259765625,272.63287353515625,268.6900939941406,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.934042930603027,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93798828125,0.0,0.0,0.0001002502176561,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001055683824233,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,7.797243597451597e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0001055684915627,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.000500768830534,291.0562744140625,294.1499938964844,268.718505859375,268.0416259765625,272.63287353515625,268.6900939941406,290.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.934042930603027,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001002848002826,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001056047913152,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,7.799933518981561e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,0.0001056049077305,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005009415908716,291.0536499023437,294.1499938964844,268.7307434082031,268.05340576171875,272.5590515136719,268.7061767578125,290.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.921745300292969,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
