time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334320,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001002848002826,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214294433594,0.0,0.0,0.0001056047913152,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,7.799933518981561e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,0.0001056049077305,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005009415908716,291.0536499023437,294.1499938964844,268.7307434082031,268.05340576171875,272.5590515136719,268.7061767578125,290.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.921745300292969,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846130371094,0.0,0.0,0.0001003135039354,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,0.0001056350229191,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,7.802165782777593e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0001056351393344,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0005010850145481,291.0509033203125,294.1499938964844,268.7402038574219,268.0625305175781,272.48681640625,268.7198181152344,290.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.910425186157228,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846130371094,0.0,0.0,0.0001003135039354,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,0.0001056350229191,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,7.802165782777593e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0001056351393344,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0005010850145481,291.0509033203125,294.1499938964844,268.7402038574219,268.0625305175781,272.48681640625,268.7198181152344,290.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.910425186157228,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0001003255747491,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0001056477340171,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0,7.803105108905584e-05,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,0.0001056478431564,292.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0005011453176848,291.0495300292969,294.1499938964844,268.74383544921875,268.0660400390625,272.4512939453125,268.7256164550781,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931471976036391e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.905195236206056,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583374023437,0.0,0.0,0.0001003362194751,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0001056589389918,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,7.803932385286316e-05,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001056590554071,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0005011985194869,291.0481262207031,294.1499938964844,268.7467041015625,268.0688171386719,272.4161071777344,268.7307434082031,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.900250434875488,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0001003529250738,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,0.0001056765322573,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.80523187131621e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001056766413967,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0005012819892726,291.0452575683594,294.1499938964844,268.75006103515625,268.072021484375,272.3468017578125,268.7389221191406,290.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.891298294067385,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0001003529250738,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,0.0001056765322573,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.80523187131621e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001056766413967,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0005012819892726,291.0452575683594,294.1499938964844,268.75006103515625,268.072021484375,272.3468017578125,268.7389221191406,290.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.891298294067385,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001003634170047,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,0.0001056875844369,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,7.806048233760521e-05,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0001056876935763,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0005013344343751,291.0423278808594,294.1499938964844,268.75,268.0719909667969,272.2787780761719,268.7440185546875,290.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978491253396896e-08,0.0010693785734474,-0.0356579683721065,0.0,0.0,0.0,-0.011742546223104,60.0,-15.883776664733888,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001003634170047,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,0.0001056875844369,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,7.806048233760521e-05,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0001056876935763,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0005013344343751,291.0423278808594,294.1499938964844,268.75,268.0719909667969,272.2787780761719,268.7440185546875,290.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978491253396896e-08,0.0010693785734474,-0.0356579683721065,0.0,0.0,0.0,-0.011742546223104,60.0,-15.883776664733888,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001003654906526,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001056897672242,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5515441894531,0.0,0.0,7.806209032423794e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,0.0001056898690876,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0005013447953388,291.039306640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2120361328125,268.74609375,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.877307891845703,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001003654906526,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001056897672242,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5515441894531,0.0,0.0,7.806209032423794e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,0.0001056898690876,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0005013447953388,291.039306640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2120361328125,268.74609375,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.877307891845703,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0001003580109681,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001056818873621,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,7.80562695581466e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0001056819892255,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005013074260205,291.0362243652344,294.1499938964844,268.7437438964844,268.0677490234375,272.146484375,268.7457580566406,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.870719909667969,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,0.0001003580109681,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001056818873621,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.529296875,0.0,0.0,7.80562695581466e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,0.0001056819892255,292.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005013074260205,291.0362243652344,294.1499938964844,268.7437438964844,268.0677490234375,272.146484375,268.7457580566406,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.870719909667969,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,0.0001003513170871,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001056748369592,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,7.805106724845245e-05,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,0.0001056749460985,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005012740148231,291.03466796875,294.1499938964844,268.7413635253906,268.0664367675781,272.1141662597656,268.7448425292969,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963285638851632e-08,0.0010692485375329,-0.0356181971728801,0.0,0.0,0.0,-0.0117350090295076,60.0,-15.867287635803224,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001003431680146,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001056662586051,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,7.80447298893705e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.0001056663604686,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0005012333276681,291.0330810546875,294.1499938964844,268.7386779785156,268.06500244140625,272.0821228027344,268.74346923828125,290.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299612611532,60.0,-15.863810539245604,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.705810546875,0.0,0.0,0.0001003234865493,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001056455294019,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,7.802942127455026e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001056456312653,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005011350731365,291.02984619140625,294.1499938964844,268.7323303222656,268.061767578125,272.01885986328125,268.7396545410156,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.856884956359863,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.705810546875,0.0,0.0,0.0001003234865493,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,0.0001056455294019,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,7.802942127455026e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001056456312653,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0005011350731365,291.02984619140625,294.1499938964844,268.7323303222656,268.061767578125,272.01885986328125,268.7396545410156,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.856884956359863,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,0.0001003014913294,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,0.0001056223627529,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,7.80123082222417e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001056224646163,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005010251770727,291.02655029296875,294.1499938964844,268.7247009277344,268.0579528808594,271.9566650390625,268.7343444824219,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074069622156e-08,0.0010687166359275,-0.0354554802179336,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.850308418273926,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,0.0001003014913294,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,0.0001056223627529,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,7.80123082222417e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001056224646163,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005010251770727,291.02655029296875,294.1499938964844,268.7247009277344,268.0579528808594,271.9566650390625,268.7343444824219,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074069622156e-08,0.0010687166359275,-0.0354554802179336,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.850308418273926,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0001002799035632,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001055996326613,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,7.799552258802578e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001055997272487,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005009173764847,291.023193359375,294.1499938964844,268.7158203125,268.0535888671875,271.8955078125,268.7276611328125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874125848190031e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.844491004943848,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0001002799035632,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001055996326613,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,7.799552258802578e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001055997272487,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005009173764847,291.023193359375,294.1499938964844,268.7158203125,268.0535888671875,271.8955078125,268.7276611328125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874125848190031e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.844491004943848,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001002614735625,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001055802204064,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,7.798118167556822e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.0001055803149938,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0005008253501728,291.0197448730469,294.1499938964844,268.7056884765625,268.04852294921875,271.8353271484375,268.7196655273437,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851112257157185e-08,0.0010682895081117,-0.0353247970342636,0.0,0.0,0.0,-0.0116793997585773,60.0,-15.839858055114746,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001002614735625,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001055802204064,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211120605469,0.0,0.0,7.798118167556822e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.0001055803149938,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0005008253501728,291.0197448730469,294.1499938964844,268.7056884765625,268.04852294921875,271.8353271484375,268.7196655273437,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851112257157185e-08,0.0010682895081117,-0.0353247970342636,0.0,0.0,0.0,-0.0116793997585773,60.0,-15.839858055114746,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001002543358481,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001055727043421,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,7.79756301199086e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415100097656,0.0,0.0,0.0001055727989296,292.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0005007896688766,291.0180053710937,294.1499938964844,268.7001342773437,268.0457458496094,271.8056030273437,268.7151794433594,290.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842193169466556e-08,0.0010682131396606,-0.0353014692664146,0.0,0.0,0.0,-0.0116749787703156,60.0,-15.838142395019531,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0001002489443635,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,0.0001055670290952,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,7.797143916832283e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,0.0001055671309586,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0005007627769373,291.0162353515625,294.1499938964844,268.6943054199219,268.0427551269531,271.7760925292969,268.7103576660156,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835459888866808e-08,0.0010681556304916,-0.0352838560938835,0.0,0.0,0.0,-0.0116716399788856,60.0,-15.83686351776123,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.000100244913483,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0001055627872119,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791809082031,0.0,0.0,7.796830323059112e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001055628817994,292.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0005007426952943,291.0126342773437,294.1499938964844,268.6816711425781,268.0362243652344,271.7177429199219,268.6998291015625,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.83582592010498,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.000100244913483,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0001055627872119,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791809082031,0.0,0.0,7.796830323059112e-05,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001055628817994,292.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0005007426952943,291.0126342773437,294.1499938964844,268.6816711425781,268.0362243652344,271.7177429199219,268.6998291015625,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391054625581e-08,0.0010681122075766,-0.0352705977857112,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.83582592010498,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619201660156,0.0,0.0,0.0001002520002657,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001055702450685,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,7.797381840646267e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,0.0001055703396559,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005007780855521,291.0090026855469,294.1499938964844,268.6678466796875,268.02886962890625,271.6602783203125,268.68804931640625,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839174251017994e-08,0.0010681872954592,-0.0352935716509819,0.0,0.0,0.0,-0.0116734812036156,60.0,-15.83725357055664,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619201660156,0.0,0.0,0.0001002520002657,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001055702450685,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,7.797381840646267e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982971191406,0.0,0.0,0.0001055703396559,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005007780855521,291.0090026855469,294.1499938964844,268.6678466796875,268.02886962890625,271.6602783203125,268.68804931640625,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839174251017994e-08,0.0010681872954592,-0.0352935716509819,0.0,0.0,0.0,-0.0116734812036156,60.0,-15.83725357055664,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,0.0001002725330181,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0001055918619385,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.798978185746819e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.000105591956526,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0005008806474506,291.0052795410156,294.1499938964844,268.6528015136719,268.0206604003906,271.60357666015625,268.67498779296875,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.841485023498535,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,0.0001002725330181,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0001055918619385,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,7.798978185746819e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.000105591956526,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0005008806474506,291.0052795410156,294.1499938964844,268.6528015136719,268.0206604003906,271.60357666015625,268.67498779296875,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.841485023498535,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001003086508717,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0001056299006449,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,7.801788160577416e-05,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001056299952324,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005010610911995,291.00146484375,294.1499938964844,268.63653564453125,268.011474609375,271.5476379394531,268.66070556640625,290.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909669860368012e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-15.848878860473633,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001003086508717,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0001056299006449,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.317626953125,0.0,0.0,7.801788160577416e-05,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001056299952324,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005010610911995,291.00146484375,294.1499938964844,268.63653564453125,268.011474609375,271.5476379394531,268.66070556640625,290.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909669860368012e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-15.848878860473633,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042419433594,0.0,0.0,0.0001003332799882,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,0.0001056558321579,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,7.80370319262147e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,0.0001056559267453,292.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0005011841421946,290.9995422363281,294.1499938964844,268.6279602050781,268.00653076171875,271.5199584960937,268.6530456542969,290.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.3940332443951322e-08,0.001069052144885,-0.0355581641197204,0.0,0.0,0.0,-0.0117236291989684,60.0,-15.853914260864258,-0.0,-7.792355205538115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928894042969,0.0,0.0,0.0001003625729936,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619934082031,0.0,0.0,0.0001056866749422,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974548339844,0.0,0.0,7.80598129495047e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001056867695297,292.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0005013304762542,290.9975891113281,294.1499938964844,268.6191101074219,268.0013122558594,271.4924621582031,268.64508056640625,290.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693778749555,1.3976807267113145e-08,0.0010693639051169,-0.0356535650789737,0.0,0.0,0.0,-0.0117417108267545,60.0,-15.859893798828123,-0.0,-7.796903389589718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,0.0001004349251161,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,0.0001057628687703,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,7.811609248165041e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001057629633578,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005016918876208,290.99365234375,294.1499938964844,268.6004638671875,267.9901123046875,271.4378967285156,268.6283264160156,290.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.874394416809082,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,0.0001004349251161,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.242431640625,0.0,0.0,0.0001057628687703,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,7.811609248165041e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001057629633578,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005016918876208,290.99365234375,294.1499938964844,268.6004638671875,267.9901123046875,271.4378967285156,268.6283264160156,290.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.874394416809082,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001005278900265,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.00010586076678,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,7.818839367246255e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001058608540915,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0005021563265472,290.9896545410156,294.1499938964844,268.5806884765625,267.9778137207031,271.38397216796875,268.6102905273437,290.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.892950057983398,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001005278900265,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.00010586076678,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,7.818839367246255e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001058608540915,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0005021563265472,290.9896545410156,294.1499938964844,268.5806884765625,267.9778137207031,271.38397216796875,268.6102905273437,290.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.892950057983398,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
