time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336660,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0001006420206977,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0001059809510479,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,7.827716035535559e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001059810383594,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0005027264123782,290.98553466796875,294.1499938964844,268.5597229003906,267.96435546875,271.33062744140625,268.59100341796875,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.91566562652588,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0001006420206977,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0001059809510479,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,7.827716035535559e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001059810383594,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0005027264123782,290.98553466796875,294.1499938964844,268.5597229003906,267.96435546875,271.33062744140625,268.59100341796875,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.91566562652588,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40338134765625,0.0,0.0,0.0001007777609629,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.0001061238872352,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.838273450033739e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0001061239745467,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0005034044734202,290.9813842773437,294.1499938964844,268.5376281738281,267.94970703125,271.2778015136719,268.5704650878906,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.942625045776367,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40338134765625,0.0,0.0,0.0001007777609629,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.0001061238872352,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181396484375,0.0,0.0,7.838273450033739e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0001061239745467,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0005034044734202,290.9813842773437,294.1499938964844,268.5376281738281,267.94970703125,271.2778015136719,268.5704650878906,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.942625045776367,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0001008538965834,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001062040610122,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,7.844195351935923e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,0.0001062041483237,292.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0005037848022766,290.9792785644531,294.1499938964844,268.526123046875,267.94189453125,271.2515869140625,268.5596923828125,290.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746110929176,1.4588805719029097e-08,0.0010745965410023,-0.0372541397809982,0.0,0.0,0.0,-0.012045101262629,60.0,-15.957773208618164,-0.0,-7.873404683778062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814392089844,0.0,0.0,0.0001009354309644,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.000106289924588,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,7.850537076592445e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,0.0001062900118995,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.00050419208128,290.9771423339844,294.1499938964844,268.5143737792969,267.93377685546875,271.2254943847656,268.5486145019531,290.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754796676337,1.4690383132176521e-08,0.0010754649993032,-0.0375197753310203,0.0,0.0,0.0,-0.0120954578742384,60.0,-15.974021911621094,-0.0,-7.886138320145619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001011136700981,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.0001064776224666,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,7.864399958634749e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001064777025021,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0005050824256613,290.9728088378906,294.1499938964844,268.489990234375,267.9165344238281,271.17364501953125,268.5256042480469,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,-0.0122055336833,60.0,-16.009389877319336,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001011136700981,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.0001064776224666,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,7.864399958634749e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001064777025021,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0005050824256613,290.9728088378906,294.1499938964844,268.489990234375,267.9165344238281,271.17364501953125,268.5256042480469,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,-0.0122055336833,60.0,-16.009389877319336,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001013124783639,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.000106686973595,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600646972656,0.0,0.0,7.879862823756412e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,0.0001066870536305,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0005060755647718,290.9684143066406,294.1499938964844,268.4644775390625,267.89794921875,271.1221923828125,268.5013427734375,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.048995971679688,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001013124783639,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.000106686973595,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600646972656,0.0,0.0,7.879862823756412e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,0.0001066870536305,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0005060755647718,290.9684143066406,294.1499938964844,268.4644775390625,267.89794921875,271.1221923828125,268.5013427734375,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.048995971679688,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001015301022562,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,0.000106916144432,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,7.896788883954287e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001069162244675,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0005071626510471,290.96392822265625,294.1499938964844,268.4378662109375,267.8779296875,271.07110595703125,268.475830078125,290.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.09259605407715,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001015301022562,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,0.000106916144432,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,7.896788883954287e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001069162244675,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0005071626510471,290.96392822265625,294.1499938964844,268.4378662109375,267.8779296875,271.07110595703125,268.475830078125,290.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.09259605407715,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,0.0001017645990941,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0001071630758815,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.91502752690576e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.000107163163193,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0005083340220153,290.9593505859375,294.1499938964844,268.41015625,267.8564147949219,271.0203857421875,268.4491271972656,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206629514694,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.139904022216797,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,0.0001017645990941,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0001071630758815,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.91502752690576e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.000107163163193,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0005083340220153,290.9593505859375,294.1499938964844,268.41015625,267.8564147949219,271.0203857421875,268.4491271972656,290.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206629514694,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.139904022216797,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843933105469,0.0,0.0,0.0001018874972942,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,0.0001072924933396,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,7.924585952423513e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.0001072925733751,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0005089479382149,290.9570617675781,294.1499938964844,268.3958740234375,267.8451232910156,270.9951477050781,268.435302734375,290.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856222361326,1.5876484127375082e-08,0.0010856062872335,-0.0406209118664264,0.0,0.0,0.0,-0.0126834549009799,60.0,-16.16489028930664,-0.0,-8.035586773758041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,0.0001020134877762,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0001074251704267,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,7.934385939734057e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001074252504622,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0005095772794447,290.9547119140625,294.1499938964844,268.38134765625,267.8334045410156,270.969970703125,268.4211730957031,290.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345545220236e-08,0.0010869484394788,-0.0410312339663505,0.0,0.0,0.0,-0.0127612706273794,60.0,-16.19062042236328,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0001022736178128,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0001076990956789,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,7.954618195071816e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,0.0001076991757145,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.000510876707267,290.9499816894531,294.1499938964844,268.3514404296875,267.808837890625,270.9198303222656,268.39208984375,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357546428480422e-08,0.0010897194733843,-0.0418783538043499,0.0,0.0,0.0,-0.012921935878694,60.0,-16.244163513183594,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0001022736178128,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0001076990956789,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,7.954618195071816e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,0.0001076991757145,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.000510876707267,290.9499816894531,294.1499938964844,268.3514404296875,267.808837890625,270.9198303222656,268.39208984375,290.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357546428480422e-08,0.0010897194733843,-0.0418783538043499,0.0,0.0,0.0,-0.012921935878694,60.0,-16.244163513183594,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0001025413221213,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001079810026567,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,7.975439075380564e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0001079810826922,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005122139700688,290.9451904296875,294.1499938964844,268.32049560546875,267.7826232910156,270.86993408203125,268.36181640625,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.30013656616211,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0001025413221213,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001079810026567,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,7.975439075380564e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0001079810826922,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005122139700688,290.9451904296875,294.1499938964844,268.32049560546875,267.7826232910156,270.86993408203125,268.36181640625,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.30013656616211,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001028121914714,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.000108266242023,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467224121094,0.0,0.0,7.996507338248193e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0001082663220586,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005135670071467,290.9402770996094,294.1499938964844,268.2884826660156,267.7547302246094,270.8202819824219,268.3304443359375,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.357860565185547,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001028121914714,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.000108266242023,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467224121094,0.0,0.0,7.996507338248193e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0001082663220586,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005135670071467,290.9402770996094,294.1499938964844,268.2884826660156,267.7547302246094,270.8202819824219,268.3304443359375,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.357860565185547,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,0.000103081081761,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001085493859136,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,8.017420623218641e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001085494659491,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0005149101489223,290.935302734375,294.1499938964844,268.2554016113281,267.7251281738281,270.77081298828125,268.2979431152344,290.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363548820981123e-08,0.0010983209358528,-0.0445072948932647,0.0,0.0,0.0,-0.0134206507354974,60.0,-16.416574478149414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,0.000103081081761,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001085493859136,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,8.017420623218641e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212585449219,0.0,0.0,0.0001085494659491,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0005149101489223,290.935302734375,294.1499938964844,268.2554016113281,267.7251281738281,270.77081298828125,268.2979431152344,290.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363548820981123e-08,0.0010983209358528,-0.0445072948932647,0.0,0.0,0.0,-0.0134206507354974,60.0,-16.416574478149414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795349121094,0.0,0.0,0.0001032128930091,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.000108688196633,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,8.027672447497025e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134155273437,0.0,0.0,0.0001086882766685,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0005155685939826,290.93280029296875,294.1499938964844,268.2384948730469,267.70965576171875,270.74615478515625,268.28125,290.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997427161782,1.7527776563497355e-08,0.0010997251374647,-0.0449363775551319,0.0,0.0,0.0,-0.0135020650923252,60.0,-16.446033477783203,-0.0,-8.245982030530288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0001033419903251,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.000108824140625,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,8.037713269004598e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001088242206606,292.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0005162134766578,290.9302673339844,294.1499938964844,268.2213134765625,267.6937561035156,270.7215270996094,268.26434326171875,290.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011180467903,1.7688620346234533e-08,0.0011011003516614,-0.0453565940260887,0.0,0.0,0.0,-0.0135818012058734,60.0,-16.47539710998535,-0.0,-8.266620454833173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,0.000103588157799,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001090833611669,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,8.05685922387056e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001090834412025,292.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0005174431134946,290.92510986328125,294.1499938964844,268.1861572265625,267.6605834960937,270.67242431640625,268.229736328125,290.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995310130913822e-08,0.0011037227232009,-0.0461577884852886,0.0,0.0,0.0,-0.0137338396161794,60.0,-16.533315658569336,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,0.000103588157799,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001090833611669,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,8.05685922387056e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001090834412025,292.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0005174431134946,290.92510986328125,294.1499938964844,268.1861572265625,267.6605834960937,270.67242431640625,268.229736328125,290.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995310130913822e-08,0.0011037227232009,-0.0461577884852886,0.0,0.0,0.0,-0.0137338396161794,60.0,-16.533315658569336,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,0.000103811842564,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0001093189202947,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,8.074257493717596e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0001093189930543,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0005185605259612,290.9198913574219,294.1499938964844,268.1499938964844,267.6255187988281,270.6234436035156,268.194091796875,290.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.8273997426376812e-08,0.0011061056284233,-0.046885747462511,0.0,0.0,0.0,-0.0138719957321882,60.0,-16.589153289794922,-0.0,-8.341950064050253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,0.000103811842564,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0001093189202947,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,8.074257493717596e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,0.0001093189930543,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0005185605259612,290.9198913574219,294.1499938964844,268.1499938964844,267.6255187988281,270.6234436035156,268.194091796875,290.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.8273997426376812e-08,0.0011061056284233,-0.046885747462511,0.0,0.0,0.0,-0.0138719957321882,60.0,-16.589153289794922,-0.0,-8.341950064050253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.0001040137940435,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,0.0001095315819839,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,8.089964831015095e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001095316547434,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0005195693229325,290.9145812988281,294.1499938964844,268.11334228515625,267.5882263183594,270.5746459960937,268.1576232910156,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852560060910946e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967259019613,60.0,-16.641990661621094,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078491210937,0.0,0.0,0.0001040137940435,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,0.0001095315819839,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,8.089964831015095e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001095316547434,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0005195693229325,290.9145812988281,294.1499938964844,268.11334228515625,267.5882263183594,270.5746459960937,268.1576232910156,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852560060910946e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967259019613,60.0,-16.641990661621094,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0001042099902406,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001097381900763,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,8.105224696919322e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001097382628358,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0005205493653193,290.9092102050781,294.1499938964844,268.07666015625,267.5484313964844,270.5259704589844,268.1206970214844,290.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.692914962768555,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0001042099902406,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001097381900763,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,8.105224696919322e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001097382628358,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0005205493653193,290.9092102050781,294.1499938964844,268.07666015625,267.5484313964844,270.5259704589844,268.1206970214844,290.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.692914962768555,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775756835937,0.0,0.0,0.000104309998278,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0001098435022868,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276733398437,0.0,0.0,8.113002695608884e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001098435677704,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0005210489616729,290.906494140625,294.1499938964844,268.0583190917969,267.5276794433594,270.5016784667969,268.1021423339844,290.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894633413424344e-08,0.0011114120716229,-0.0485066510736942,0.0,0.0,0.0,-0.0141796693205833,60.0,-16.718280792236328,-0.0,-8.42219023411417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.0001044116943376,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001099505898309,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,8.120912389131263e-05,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,0.0001099506553146,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0005215569399297,290.9037475585937,294.1499938964844,268.0400085449219,267.50634765625,270.4774475097656,268.08355712890625,290.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021330288637728e-08,0.0011124953161925,-0.0488374978303909,0.0,0.0,0.0,-0.0142424777150154,60.0,-16.74383544921875,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001046178294927,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001101676534744,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,8.136944961734116e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.000110167726234,292.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005225866334512,290.8982238769531,294.1499938964844,268.0033264160156,267.462158203125,270.4290466308594,268.0463562011719,290.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278147078694026e-08,0.0011146911419928,-0.0495080836117267,0.0,0.0,0.0,-0.014369792304933,60.0,-16.79552459716797,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04754638671875,0.0,0.0,0.0001046178294927,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0001101676534744,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,8.136944961734116e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.000110167726234,292.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005225866334512,290.8982238769531,294.1499938964844,268.0033264160156,267.462158203125,270.4290466308594,268.0463562011719,290.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278147078694026e-08,0.0011146911419928,-0.0495080836117267,0.0,0.0,0.0,-0.014369792304933,60.0,-16.79552459716797,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0001048210542649,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001103816612157,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,8.152751252055168e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,0.0001103817266994,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0005236017750576,290.892578125,294.1499938964844,267.9666748046875,267.4160461425781,270.3807983398437,268.0091247558594,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9531341877154773e-08,0.0011168558849021,-0.0501691438257694,0.0,0.0,0.0,-0.0144953103736042,60.0,-16.84740447998047,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
