time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339000,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0001048210542649,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001103816612157,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,8.152751252055168e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,0.0001103817266994,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0005236017750576,290.892578125,294.1499938964844,267.9666748046875,267.4160461425781,270.3807983398437,268.0091247558594,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9531341877154773e-08,0.0011168558849021,-0.0501691438257694,0.0,0.0,0.0,-0.0144953103736042,60.0,-16.84740447998047,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001050114587997,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001105821647797,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,8.167560736183077e-05,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,0.0001105822375393,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0005245529464446,290.88690185546875,294.1499938964844,267.92999267578125,267.3681640625,270.3326721191406,267.971923828125,290.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768565451272483e-08,0.0011188841890543,-0.0507884472608566,0.0,0.0,0.0,-0.0146129112690687,60.0,-16.89812469482422,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001050114587997,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001105821647797,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,8.167560736183077e-05,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,0.0001105822375393,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0005245529464446,290.88690185546875,294.1499938964844,267.92999267578125,267.3681640625,270.3326721191406,267.971923828125,290.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768565451272483e-08,0.0011188841890543,-0.0507884472608566,0.0,0.0,0.0,-0.0146129112690687,60.0,-16.89812469482422,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001051791332429,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001107587304431,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,8.180601435014978e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001107588032027,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0005253904964774,290.881103515625,294.1499938964844,267.8933410644531,267.3187255859375,270.28472900390625,267.9347229003906,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.997745968651543e-08,0.0011206703493371,-0.0513337440788745,0.0,0.0,0.0,-0.0147164687514305,60.0,-16.94609832763672,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001051791332429,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001107587304431,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,8.180601435014978e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0001107588032027,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0005253904964774,290.881103515625,294.1499938964844,267.8933410644531,267.3187255859375,270.28472900390625,267.9347229003906,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.997745968651543e-08,0.0011206703493371,-0.0513337440788745,0.0,0.0,0.0,-0.0147164687514305,60.0,-16.94609832763672,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001052516454365,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,0.0001108350916183,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,8.186241757357493e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,0.0001108351643779,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0005257527227513,290.8782043457031,294.1499938964844,267.875,267.29345703125,270.26080322265625,267.9161682128906,290.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214627884328,2.0067799866296813e-08,0.0011214427649974,-0.0515695512294769,0.0,0.0,0.0,-0.014761253260076,60.0,-16.968528747558594,-0.0,-8.574912158110237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,0.0001053154774126,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0001109023141907,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299255371094,0.0,0.0,8.191206870833412e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.0001109023796743,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0005260715843178,290.875244140625,294.1499938964844,267.8566589355469,267.26788330078125,270.2369079589844,267.8976135253906,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147325585639922e-08,0.0011221227468922,-0.0517771281301975,0.0,0.0,0.0,-0.0148006780073046,60.0,-16.989757537841797,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001054138410836,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0001110058947233,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,8.198856812668964e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001110059602069,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0005265629733912,290.86932373046875,294.1499938964844,267.82000732421875,267.2158203125,270.18927001953125,267.860595703125,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.028017044067383,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001054138410836,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0001110058947233,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,8.198856812668964e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001110059602069,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0005265629733912,290.86932373046875,294.1499938964844,267.82000732421875,267.2158203125,270.18927001953125,267.860595703125,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.028017044067383,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.00010546973499,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001110647499444,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,8.203204197343439e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001110648154281,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.000526842137333,290.86334228515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1418151855469,267.8236694335937,290.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.059789657592773,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.00010546973499,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001110647499444,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,8.203204197343439e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001110648154281,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.000526842137333,290.86334228515625,294.1499938964844,267.7833251953125,267.1627197265625,270.1418151855469,267.8236694335937,290.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.059789657592773,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001054806489264,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536926269531,0.0,0.0,0.0001110762386815,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,8.204052574001253e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,0.0001110763041651,292.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005268966779112,290.8572692871094,294.1499938964844,267.7466735839844,267.1087341308594,270.09454345703125,267.786865234375,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.08449935913086,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0001054806489264,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536926269531,0.0,0.0,0.0001110762386815,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,8.204052574001253e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,0.0001110763041651,292.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005268966779112,290.8572692871094,294.1499938964844,267.7466735839844,267.1087341308594,270.09454345703125,267.786865234375,289.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.08449935913086,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89190673828125,0.0,0.0,0.0001054458552971,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001110396042349,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,8.201346645364538e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001110396624426,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0005267229280434,290.85113525390625,294.1499938964844,267.7099914550781,267.0540466308594,270.0475158691406,267.7501525878906,289.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.10185432434082,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89190673828125,0.0,0.0,0.0001054458552971,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001110396042349,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,8.201346645364538e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001110396624426,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0005267229280434,290.85113525390625,294.1499938964844,267.7099914550781,267.0540466308594,270.0475158691406,267.7501525878906,289.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.10185432434082,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0001054114763974,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001110033990698,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,8.198672730941325e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0001110034645535,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0005265512154437,290.8480529785156,294.1499938964844,267.6916809082031,267.0264892578125,270.0240783691406,267.7318420410156,289.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231650132685,2.0266785583089583e-08,0.0011231447570025,-0.0520889237523078,0.0,0.0,0.0,-0.014859901741147,60.0,-17.10767364501953,-0.0,-8.600952128290373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001053660816978,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001109556033043,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74365234375,0.0,0.0,8.195142436306924e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001109556615119,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0005263244383968,290.8449401855469,294.1499938964844,267.67333984375,266.99884033203125,270.0007019042969,267.71356201171875,289.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210205065041013e-08,0.0011226610513404,-0.0519412495195865,0.0,0.0,0.0,-0.0148318530991673,60.0,-17.111713409423828,-0.0,-8.593543299184604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.0001052432926371,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001108262949855,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,8.185592014342546e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001108263531932,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0005257111042737,290.83868408203125,294.1499938964844,267.6366577148437,266.9432678222656,269.9541320800781,267.6770935058594,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.114564895629883,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.0001052432926371,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001108262949855,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,8.185592014342546e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001108263531932,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0005257111042737,290.83868408203125,294.1499938964844,267.6366577148437,266.9432678222656,269.9541320800781,267.6770935058594,289.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.114564895629883,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0001050802457029,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001106546042137,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,8.172910747816786e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.0001106546624214,292.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005248966626822,290.8323669433594,294.1499938964844,267.6000061035156,266.88751220703125,269.9078369140625,267.6407165527344,289.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.110475540161133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0001050802457029,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,0.0001106546042137,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,8.172910747816786e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.0001106546624214,292.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0005248966626822,290.8323669433594,294.1499938964844,267.6000061035156,266.88751220703125,269.9078369140625,267.6407165527344,289.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.110475540161133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.000104880426079,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001104441762436,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932983398437,0.0,0.0,8.157368574757129e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001104442344512,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0005238985177129,290.8260192871094,294.1499938964844,267.5633239746094,266.8317565917969,269.8617858886719,267.6044616699219,289.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.100008010864258,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.000104880426079,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001104441762436,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932983398437,0.0,0.0,8.157368574757129e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001104442344512,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0005238985177129,290.8260192871094,294.1499938964844,267.5633239746094,266.8317565917969,269.8617858886719,267.6044616699219,289.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.100008010864258,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0001046477191266,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0001101991219911,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,8.139269630191848e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,0.0001101991874747,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0005227361107245,290.8196105957031,294.1499938964844,267.52667236328125,266.776123046875,269.8160400390625,267.5683288574219,289.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.0837459564209,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,0.0001046477191266,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,0.0001101991219911,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,8.139269630191848e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.520263671875,0.0,0.0,0.0001101991874747,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0005227361107245,290.8196105957031,294.1499938964844,267.52667236328125,266.776123046875,269.8160400390625,267.5683288574219,289.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.0837459564209,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900695800781,0.0,0.0,0.0001045203171088,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0001100649606087,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,8.129360503517091e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.0001100650188163,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0005220997263677,290.8163757324219,294.1499938964844,267.5083312988281,266.7484130859375,269.79327392578125,267.55029296875,289.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617175995976e-08,0.0011136496905237,-0.04918959364295,0.0,0.0,0.0,-0.0143093317747116,60.0,-17.073585510253906,-0.0,-8.45611793920398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,0.0001043862866936,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001099238215829,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,8.118935511447489e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001099238797905,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0005214302218519,290.8131408691406,294.1499938964844,267.489990234375,266.7207946777344,269.77056884765625,267.53228759765625,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.898914803177832e-08,0.0011122216237708,-0.0487534627318382,0.0,0.0,0.0,-0.0142265316098928,60.0,-17.062255859375,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001041004725266,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,0.0001096228443202,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441345214844,0.0,0.0,8.096705278148875e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,0.0001096229025279,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0005200025625526,290.806640625,294.1499938964844,267.4533386230469,266.6659545898437,269.72540283203125,267.496337890625,289.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.036422729492188,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001041004725266,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,0.0001096228443202,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441345214844,0.0,0.0,8.096705278148875e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,0.0001096229025279,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0005200025625526,290.806640625,294.1499938964844,267.4533386230469,266.6659545898437,269.72540283203125,267.496337890625,289.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.036422729492188,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,0.0001037945330608,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60675048828125,0.0,0.0,0.000109300672193,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,8.072909986367449e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001093007304007,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0005184743204154,290.80010986328125,294.1499938964844,267.4166564941406,266.6117553710937,269.6805114746094,267.4604797363281,289.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.006744384765625,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,0.0001037945330608,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60675048828125,0.0,0.0,0.000109300672193,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,8.072909986367449e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001093007304007,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0005184743204154,290.80010986328125,294.1499938964844,267.4166564941406,266.6117553710937,269.6805114746094,267.4604797363281,289.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.006744384765625,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0001034727029036,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001089617726393,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,8.047879236983135e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001089618308469,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0005168667412362,290.79351806640625,294.1499938964844,267.3800048828125,266.5583801269531,269.63592529296875,267.4247131347656,289.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-16.973960876464844,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0001034727029036,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001089617726393,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,8.047879236983135e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001089618308469,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0005168667412362,290.79351806640625,294.1499938964844,267.3800048828125,266.5583801269531,269.63592529296875,267.4247131347656,289.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-16.973960876464844,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001031390565913,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.000108610431198,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,8.021928806556389e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001086104821297,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.000515200139489,290.7868957519531,294.1499938964844,267.34332275390625,266.5059509277344,269.5916442871094,267.3890686035156,289.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.938753128051758,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001031390565913,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.000108610431198,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,8.021928806556389e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0001086104821297,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.000515200139489,290.7868957519531,294.1499938964844,267.34332275390625,266.5059509277344,269.5916442871094,267.3890686035156,289.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.938753128051758,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017517089844,0.0,0.0,0.0001029690029099,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.0001084313553292,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,8.008702570805326e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0001084314062609,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0005143506568856,290.7835693359375,294.1499938964844,267.32501220703125,266.48016357421875,269.569580078125,267.3712463378906,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223019455059333e-08,0.0010971212759613,-0.0441401079297065,0.0,0.0,0.0,-0.0133509943261742,60.0,-16.920425415039062,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,0.0001027974358294,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0001082506860257,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,7.995358464540914e-05,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.0001082507369574,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.000513493665494,290.7802429199219,294.1499938964844,267.3066711425781,266.45465087890625,269.5476379394531,267.3534851074219,289.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814559459686,0.0,0.0,0.0,-0.0132450079545378,60.0,-16.901744842529297,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001024514713208,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.000107886364276,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,7.968449790496379e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001078864152077,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0005117655382491,290.7735290527344,294.1499938964844,267.2699890136719,266.4046325683594,269.50390625,267.3179626464844,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.863615036010742,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,0.0001024514713208,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,0.000107886364276,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,7.968449790496379e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001078864152077,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0005117655382491,290.7735290527344,294.1499938964844,267.2699890136719,266.4046325683594,269.50390625,267.3179626464844,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.863615036010742,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
