time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341340,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001021044517983,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0001075209365808,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,7.941459625726566e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001075209875125,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0005100321141071,290.7668151855469,294.1499938964844,267.2333374023437,266.3560791015625,269.4604797363281,267.2825622558594,289.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.824871063232422,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.0001021044517983,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0001075209365808,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,7.941459625726566e-05,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001075209875125,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0005100321141071,290.7668151855469,294.1499938964844,267.2333374023437,266.3560791015625,269.4604797363281,267.2825622558594,289.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.824871063232422,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,0.0001017594113363,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001071575970854,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,7.914622983662412e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001071576480171,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0005083085852675,290.7600402832031,294.1499938964844,267.1966552734375,266.3091125488281,269.4173278808594,267.2471923828125,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.78605842590332,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,0.0001017594113363,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001071575970854,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,7.914622983662412e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001071576480171,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0005083085852675,290.7600402832031,294.1499938964844,267.1966552734375,266.3091125488281,269.4173278808594,267.2471923828125,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.78605842590332,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001014190856949,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001067992125172,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,7.888153049862012e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001067992634489,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0005066085723228,290.7532653808594,294.1499938964844,267.1600036621094,266.2638854980469,269.3744201660156,267.2119140625,289.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.747655868530273,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001014190856949,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001067992125172,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,7.888153049862012e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001067992634489,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0005066085723228,290.7532653808594,294.1499938964844,267.1600036621094,266.2638854980469,269.3744201660156,267.2119140625,289.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.747655868530273,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,0.0001012514767353,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,0.0001066227123374,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.87511671660468e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001066227632691,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0005057713715359,290.7498474121094,294.1499938964844,267.14166259765625,266.24200439453125,269.35308837890625,267.1942749023437,289.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788370855152,1.5082820326028923e-08,0.0010788220679387,-0.0385459475219249,0.0,0.0,0.0,-0.0122900130227208,60.0,-16.728759765625,-0.0,-7.93543009081077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,0.0001010858977679,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,0.0001064483512891,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.862238271627575e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001064483949448,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0005049442406743,290.7464294433594,294.1499938964844,267.1233215332031,266.2205810546875,269.3318176269531,267.1766662597656,289.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.71010971069336,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001007620085147,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47021484375,0.0,0.0,0.0001061072835,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,7.837047451175749e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001061073271557,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0005033263587392,290.73956298828125,294.1499938964844,267.086669921875,266.1793518066406,269.2894287109375,267.1414794921875,289.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.673768997192383,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001007620085147,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47021484375,0.0,0.0,0.0001061072835,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,7.837047451175749e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001061073271557,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0005033263587392,290.73956298828125,294.1499938964844,267.086669921875,266.1793518066406,269.2894287109375,267.1414794921875,289.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.673768997192383,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001004483638098,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.00010577699868,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.812652620486915e-05,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001057770423358,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0005017596413381,290.732666015625,294.1499938964844,267.04998779296875,266.14031982421875,269.2472839355469,267.1063537597656,289.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082086607913881e-08,0.0010702653089538,-0.0359289236366748,0.0,0.0,0.0,-0.0117939077317714,60.0,-16.63897132873535,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001004483638098,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.00010577699868,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,7.812652620486915e-05,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.0001057770423358,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,0.0005017596413381,290.732666015625,294.1499938964844,267.04998779296875,266.14031982421875,269.2472839355469,267.1063537597656,289.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082086607913881e-08,0.0010702653089538,-0.0359289236366748,0.0,0.0,0.0,-0.0117939077317714,60.0,-16.63897132873535,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,0.0001000846968963,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.000105394035927,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,7.784367335261777e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001053940795827,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0004999430966563,290.72576904296875,294.1499938964844,267.0133361816406,266.1026306152344,269.20538330078125,267.0713195800781,289.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628938866361297e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692662075161,60.0,-16.601848602294922,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,0.0001000846968963,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.000105394035927,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,7.784367335261777e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001053940795827,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0004999430966563,290.72576904296875,294.1499938964844,267.0133361816406,266.1026306152344,269.20538330078125,267.0713195800781,289.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628938866361297e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692662075161,60.0,-16.601848602294922,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,9.963609772967176e-05,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001049216443789,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.749476208118722e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001049216880346,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004977022763341,290.71881103515625,294.1499938964844,266.9766540527344,266.0652160644531,269.16375732421875,267.03662109375,289.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.3069973547885638e-08,0.0010616118088364,-0.0332814045250415,0.0,0.0,0.0,-0.0112921651452779,60.0,-16.552282333374023,-0.0,-7.684231917437502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,9.963609772967176e-05,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001049216443789,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.749476208118722e-05,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0001049216880346,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004977022763341,290.71881103515625,294.1499938964844,266.9766540527344,266.0652160644531,269.16375732421875,267.03662109375,289.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.3069973547885638e-08,0.0010616118088364,-0.0332814045250415,0.0,0.0,0.0,-0.0112921651452779,60.0,-16.552282333374023,-0.0,-7.684231917437502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,9.939680603565648e-05,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001046696488629,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.73086430854164e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001046696997946,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004965069238096,290.71533203125,294.1499938964844,266.9583435058594,266.046630859375,269.1430358886719,267.0194091796875,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771806723321788e-08,0.0010590623132884,-0.0325013175606727,0.0,0.0,0.0,-0.0111443512141704,60.0,-16.5234375,-0.0,-7.647364697049852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,9.915581904351713e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,0.0001044158852891,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,7.712121441727504e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045959472656,0.0,0.0,0.0001044159289449,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0004953031893819,290.7118530273437,294.1499938964844,266.94000244140625,266.02813720703125,269.1224060058594,267.0023193359375,289.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471535804081668e-08,0.0010564947733655,-0.031715665012598,0.0,0.0,0.0,-0.0109954942017793,60.0,-16.493255615234375,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,9.86899176496081e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001039252601913,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,7.675884262425825e-05,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,0.000103925303847,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004929758724756,290.7048645019531,294.1499938964844,266.9033203125,265.9913024902344,269.08135986328125,266.96832275390625,289.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891011730824632e-08,0.0010515309404581,-0.0301965735852718,0.0,0.0,0.0,-0.0107077043503522,60.0,-16.4324893951416,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,9.86899176496081e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001039252601913,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,7.675884262425825e-05,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,0.000103925303847,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004929758724756,290.7048645019531,294.1499938964844,266.9033203125,265.9913024902344,269.08135986328125,266.96832275390625,289.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891011730824632e-08,0.0010515309404581,-0.0301965735852718,0.0,0.0,0.0,-0.0107077043503522,60.0,-16.4324893951416,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,9.826836321735756e-05,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001034813467413,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,7.64309661462903e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.000103481390397,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0004908701521344,290.6978759765625,294.1499938964844,266.8666687011719,265.9547119140625,269.0405578613281,266.9345703125,289.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575900062553e-08,0.0010470395209267,-0.0288219358772039,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.376100540161133,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,9.826836321735756e-05,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001034813467413,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,7.64309661462903e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.000103481390397,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0004908701521344,290.6978759765625,294.1499938964844,266.8666687011719,265.9547119140625,269.0405578613281,266.9345703125,289.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575900062553e-08,0.0010470395209267,-0.0288219358772039,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.376100540161133,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,9.789576870389284e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,0.0001030889907269,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,7.614117203047499e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001030890343827,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0004890090203844,290.6908569335937,294.1499938964844,266.8299865722656,265.9183349609375,268.9999694824219,266.90087890625,289.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901504587934596e-08,0.0010430696420371,-0.0276068039238452,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.327329635620117,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,9.789576870389284e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,0.0001030889907269,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,7.614117203047499e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0001030890343827,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0004890090203844,290.6908569335937,294.1499938964844,266.8299865722656,265.9183349609375,268.9999694824219,266.90087890625,289.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901504587934596e-08,0.0010430696420371,-0.0276068039238452,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.327329635620117,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.756431973073632e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001027399557642,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.588337757624686e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.00010273999942,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004873533325735,290.6838073730469,294.1499938964844,266.7933349609375,265.8821716308594,268.9596252441406,266.8672180175781,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488514057271914e-08,0.0010395381832495,-0.0265257488936185,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.285743713378906,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.756431973073632e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,0.0001027399557642,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.588337757624686e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.00010273999942,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004873533325735,290.6838073730469,294.1499938964844,266.7933349609375,265.8821716308594,268.9596252441406,266.8672180175781,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488514057271914e-08,0.0010395381832495,-0.0265257488936185,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.285743713378906,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,9.741650137584656e-05,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.000102584293927,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,7.576841016998515e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.0001025843375828,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0004866149683948,290.6802673339844,294.1499938964844,266.7749938964844,265.8641662597656,268.93951416015625,266.85040283203125,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379734449088,1.0304334274735538e-08,0.0010379632003605,-0.0260436050593853,0.0,0.0,0.0,-0.0099211195483803,60.0,-16.267650604248047,-0.0,-7.345668251446116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.728220902616158e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001024428784148,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,7.566395652247593e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001024429220706,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0004859441542066,290.6767578125,294.1499938964844,266.75665283203125,265.84619140625,268.9194641113281,266.8335266113281,289.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365424677729,1.0137000572285617e-08,0.0010365323396399,-0.0256055444478988,0.0,0.0,0.0,-0.0098381647840142,60.0,-16.2515811920166,-0.0,-7.325428441617987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.705810953164472e-05,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001022068900056,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,7.548966095782816e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001022069336613,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0004848247335758,290.6696472167969,294.1499938964844,266.7200012207031,265.81036376953125,268.8794860839844,266.7996826171875,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857769711629773e-09,0.0010341444285586,-0.0248745176941156,0.0,0.0,0.0,-0.0096997376531362,60.0,-16.226226806640625,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,9.705810953164472e-05,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001022068900056,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,7.548966095782816e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001022069336613,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0004848247335758,290.6696472167969,294.1499938964844,266.7200012207031,265.81036376953125,268.8794860839844,266.7996826171875,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857769711629773e-09,0.0010341444285586,-0.0248745176941156,0.0,0.0,0.0,-0.0096997376531362,60.0,-16.226226806640625,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,9.689857688499616e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0001020388954202,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,7.536557677667588e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.000102038939076,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004840278706979,290.6625061035156,294.1499938964844,266.6833190917969,265.774658203125,268.8396301269531,266.7655639648437,289.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454194501,9.658986499516686e-09,0.0010324445320293,-0.0243540797382593,0.0,0.0,0.0,-0.0096011916175484,60.0,-16.21102523803711,-0.0,-7.267762924811906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,9.689857688499616e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0001020388954202,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,7.536557677667588e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.000102038939076,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004840278706979,290.6625061035156,294.1499938964844,266.6833190917969,265.774658203125,268.8396301269531,266.7655639648437,289.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454194501,9.658986499516686e-09,0.0010324445320293,-0.0243540797382593,0.0,0.0,0.0,-0.0096011916175484,60.0,-16.21102523803711,-0.0,-7.267762924811906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,9.680815855972467e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001019436749629,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.529524737037718e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001019437186187,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0004835761792492,290.65533447265625,294.1499938964844,266.64666748046875,265.7390441894531,268.7998962402344,266.7310791015625,289.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546307744301432e-09,0.0010314807295799,-0.0240590646862983,0.0,0.0,0.0,-0.009545330889523,60.0,-16.20690155029297,-0.0,-7.25420292724266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,9.680815855972467e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001019436749629,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.529524737037718e-05,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001019437186187,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0004835761792492,290.65533447265625,294.1499938964844,266.64666748046875,265.7390441894531,268.7998962402344,266.7310791015625,289.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546307744301432e-09,0.0010314807295799,-0.0240590646862983,0.0,0.0,0.0,-0.009545330889523,60.0,-16.20690155029297,-0.0,-7.25420292724266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.678945207269862e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001019239789457,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,7.528069545514882e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001019240153254,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004834827559534,290.64813232421875,294.1499938964844,266.6099853515625,265.7035522460937,268.7602233886719,266.696044921875,289.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979941397905,0.0,0.0,0.0,-0.009533766657114,60.0,-16.214508056640625,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.678945207269862e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0001019239789457,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,7.528069545514882e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0001019240153254,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004834827559534,290.64813232421875,294.1499938964844,266.6099853515625,265.7035522460937,268.7602233886719,266.696044921875,289.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979941397905,0.0,0.0,0.0,-0.009533766657114,60.0,-16.214508056640625,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.680733637651429e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.000101942809124,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.529461436206475e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001019428527797,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0004835721047129,290.6445007324219,294.1499938964844,266.5916748046875,265.6858215332031,268.74041748046875,266.67828369140625,289.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314810788258,9.545261470123025e-09,0.0010314715327695,-0.0240563247352838,0.0,0.0,0.0,-0.0095448102802038,60.0,-16.222972869873047,-0.0,-7.25407716117843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,9.684331598691642e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0001019807023112,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.532259041909128e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.000101980738691,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.000483751820866,290.640869140625,294.1499938964844,266.5733337402344,265.6681213378906,268.7206115722656,266.66033935546875,289.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590079841359513e-09,0.0010318546555936,-0.0241736695170402,0.0,0.0,0.0,-0.0095670279115438,60.0,-16.234413146972656,-0.0,-7.259468759457377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.696884808363392e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0001021128919092,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,7.542023377027363e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001021129282889,291.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.000484378891997,290.633544921875,294.1499938964844,266.5366516113281,265.6327209472656,268.6810302734375,266.6239624023437,289.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746470297500313e-09,0.0010331916855648,-0.0245831254869699,0.0,0.0,0.0,-0.0096445567905902,60.0,-16.266103744506836,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
