time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343680,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,9.696884808363392e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0001021128919092,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,7.542023377027363e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001021129282889,291.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.000484378891997,290.633544921875,294.1499938964844,266.5366516113281,265.6327209472656,268.6810302734375,266.6239624023437,289.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746470297500313e-09,0.0010331916855648,-0.0245831254869699,0.0,0.0,0.0,-0.0096445567905902,60.0,-16.266103744506836,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.716382919577882e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001023182121571,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.557187927886844e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001023182558128,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0004853528807871,290.6261901855469,294.1499938964844,266.5,265.59735107421875,268.64141845703125,266.5867919921875,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387095288292e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.309890747070312,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.716382919577882e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001023182121571,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.557187927886844e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001023182558128,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0004853528807871,290.6261901855469,294.1499938964844,266.5,265.59735107421875,268.64141845703125,266.5867919921875,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387095288292e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.309890747070312,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.731337195262312e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.0001024756929837,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,7.568819273728877e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001024757293635,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004860998888034,290.6217346191406,294.1499938964844,266.4779968261719,265.5761413574219,268.6176147460937,266.5640869140625,289.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368718067184,1.0175700282388789e-08,0.00103686156217,-0.0257068593055009,0.0,0.0,0.0,-0.0098573425784707,60.0,-16.3419246673584,-0.0,-7.330106654990234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.742483962327242e-05,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001025930687319,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,7.577488577226177e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001025931051117,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0004866566741839,290.6187438964844,294.1499938964844,266.4633483886719,265.5619812011719,268.6017761230469,266.548828125,289.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059243001,1.0314571419201002e-08,0.0010380489984527,-0.0260704047977924,0.0,0.0,0.0,-0.0099261859431862,60.0,-16.365198135375977,-0.0,-7.346907437977279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.774837963050231e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001029337727231,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,7.602653204230592e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001029338091029,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0004882728389929,290.6112365722656,294.1499938964844,266.4266662597656,265.526611328125,268.5620422363281,266.5101623535156,289.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415063006803,1.0717671194981904e-08,0.0010414955904707,-0.0271256119012832,0.0,0.0,0.0,-0.0101260188966989,60.0,-16.431438446044922,-0.0,-7.395784251684745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.774837963050231e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001029337727231,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,7.602653204230592e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001029338091029,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0004882728389929,290.6112365722656,294.1499938964844,266.4266662597656,265.526611328125,268.5620422363281,266.5101623535156,289.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415063006803,1.0717671194981904e-08,0.0010414955904707,-0.0271256119012832,0.0,0.0,0.0,-0.0101260188966989,60.0,-16.431438446044922,-0.0,-7.395784251684745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.793703065952286e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001031324354698,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,7.617325900355354e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001031324718496,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971740722656,0.0,0.0,0.0004892151919193,290.6074523925781,294.1499938964844,266.4083251953125,265.5089111328125,268.5421447753906,266.4906005859375,289.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435160947963,1.0952713402900828e-08,0.0010435051517561,-0.0277408454567194,0.0,0.0,0.0,-0.0102425375953316,60.0,-16.4686222076416,-0.0,-7.424358017260604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.81569173745811e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.000103363985545,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,7.634428038727492e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001033640219247,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0004903135704807,290.6036682128906,294.1499938964844,266.3900146484375,265.4912109375,268.522216796875,266.4708557128906,289.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458587203174,1.122667114827891e-08,0.0010458475444465,-0.0284579060971736,0.0,0.0,0.0,-0.0103783495724201,60.0,-16.50978660583496,-0.0,-7.457732209559256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,9.872334339888766e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001039604612742,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.678483962081373e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.000103960497654,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0004931429866701,290.5959777832031,294.1499938964844,266.35333251953125,265.4557189941406,268.4822998046875,266.4307556152344,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518932249397,1.1932401733361075e-08,0.0010518813505768,-0.030304891988635,0.0,0.0,0.0,-0.0107282064855098,60.0,-16.60809326171875,-0.0,-7.544051072727599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,9.872334339888766e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001039604612742,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,7.678483962081373e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.000103960497654,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0004931429866701,290.5959777832031,294.1499938964844,266.35333251953125,265.4557189941406,268.4822998046875,266.4307556152344,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518932249397,1.1932401733361075e-08,0.0010518813505768,-0.030304891988635,0.0,0.0,0.0,-0.0107282064855098,60.0,-16.60809326171875,-0.0,-7.544051072727599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,9.946831414708868e-05,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001047449477482,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.736425322946161e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.000104744984128,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004968642606399,290.5882263183594,294.1499938964844,266.3166809082031,265.420166015625,268.4421081542969,266.3897399902344,289.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598303051665,1.2860586373619752e-08,0.0010598173830658,-0.0327336005866527,0.0,0.0,0.0,-0.0111883431673049,60.0,-16.73634910583496,-0.0,-7.658332634719045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,9.946831414708868e-05,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001047449477482,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.736425322946161e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.000104744984128,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004968642606399,290.5882263183594,294.1499938964844,266.3166809082031,265.420166015625,268.4421081542969,266.3897399902344,289.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598303051665,1.2860586373619752e-08,0.0010598173830658,-0.0327336005866527,0.0,0.0,0.0,-0.0111883431673049,60.0,-16.73634910583496,-0.0,-7.658332634719045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.000100360259239,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001056842083926,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.805799396010116e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001056842447724,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0005013197078369,290.5803527832031,294.1499938964844,266.2799987792969,265.384521484375,268.4017028808594,266.3479919433594,289.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971914292199017e-08,0.0010693194344639,-0.0356407724320888,0.0,0.0,0.0,-0.0117392716929316,60.0,-16.890933990478516,-0.0,-7.7962930333797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.000100360259239,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001056842083926,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.805799396010116e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001056842447724,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0005013197078369,290.5803527832031,294.1499938964844,266.2799987792969,265.384521484375,268.4017028808594,266.3479919433594,289.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971914292199017e-08,0.0010693194344639,-0.0356407724320888,0.0,0.0,0.0,-0.0117392716929316,60.0,-16.890933990478516,-0.0,-7.7962930333797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001013432265608,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001067193225026,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.88225224823691e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001067193588824,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0005062298732809,290.5723571777344,294.1499938964844,266.24334716796875,265.3487243652344,268.3609619140625,266.30584716796875,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196672364936603e-08,0.0010797914583235,-0.038843635469675,0.0,0.0,0.0,-0.0123464334756135,60.0,-17.066129684448242,-0.0,-7.949759606162844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001013432265608,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001067193225026,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.88225224823691e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001067193588824,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0005062298732809,290.5723571777344,294.1499938964844,266.24334716796875,265.3487243652344,268.3609619140625,266.30584716796875,289.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196672364936603e-08,0.0010797914583235,-0.038843635469675,0.0,0.0,0.0,-0.0123464334756135,60.0,-17.066129684448242,-0.0,-7.949759606162844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.0001018480979837,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001072509767254,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.921520591480657e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001072510131052,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0005087517783977,290.5682983398437,294.1499938964844,266.2250061035156,265.330810546875,268.3404846191406,266.2847900390625,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851859115064,1.5825735388830253e-08,0.0010851700790226,-0.0404882468283176,0.0,0.0,0.0,-0.0126582840457558,60.0,-17.158836364746094,-0.0,-8.029164177969508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.000102350502857,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001077800261555,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.96059612184763e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001077800625353,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0005112614016979,290.564208984375,294.1499938964844,266.2066650390625,265.3128356933594,268.3199157714844,266.2637939453125,289.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905389208346,1.645172531539174e-08,0.0010905225062742,-0.0421245023608207,0.0,0.0,0.0,-0.0129686119034886,60.0,-17.25257682800293,-0.0,-8.108571591947111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001033214575727,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001088024946511,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,8.036114741116762e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.000108802523755,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529846191406,0.0,0.0,0.0005161114968359,290.55596923828125,294.1499938964844,266.1700134277344,265.2767639160156,268.2785339355469,266.22222900390625,289.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008845176547,1.7661538009861033e-08,0.0011008668225258,-0.0452858470380306,0.0,0.0,0.0,-0.013568365946412,60.0,-17.43874168395996,-0.0,-8.263143769227099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0001033214575727,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001088024946511,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,8.036114741116762e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.000108802523755,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529846191406,0.0,0.0,0.0005161114968359,290.55596923828125,294.1499938964844,266.1700134277344,265.2767639160156,268.2785339355469,266.22222900390625,289.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008845176547,1.7661538009861033e-08,0.0011008668225258,-0.0452858470380306,0.0,0.0,0.0,-0.013568365946412,60.0,-17.43874168395996,-0.0,-8.263143769227099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001042014919221,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001097292115446,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,8.10456185718067e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001097292479244,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0005205075140111,290.547607421875,294.1499938964844,266.1333312988281,265.2405090332031,268.2369079589844,266.18145751953125,289.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.61451530456543,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001042014919221,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001097292115446,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,8.10456185718067e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001097292479244,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0005205075140111,290.547607421875,294.1499938964844,266.1333312988281,265.2405090332031,268.2369079589844,266.18145751953125,289.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.61451530456543,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001049483616952,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001105156989069,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,8.162651647580788e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0001105157352867,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0005242382758297,290.53912353515625,294.1499938964844,266.0966796875,265.2040710449219,268.1950378417969,266.1414794921875,289.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688700447773044e-08,0.0011181998997926,-0.0505799539387226,0.0,0.0,0.0,-0.014573311433196,60.0,-17.772859573364258,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001049483616952,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001105156989069,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,8.162651647580788e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0001105157352867,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0005242382758297,290.53912353515625,294.1499938964844,266.0966796875,265.2040710449219,268.1950378417969,266.1414794921875,289.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688700447773044e-08,0.0011181998997926,-0.0505799539387226,0.0,0.0,0.0,-0.014573311433196,60.0,-17.772859573364258,-0.0,-8.525411487880774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001055347165674,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001111331657739,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,8.208257349906489e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001111331948777,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0005271672271192,290.530517578125,294.1499938964844,266.0599975585937,265.1673889160156,268.15301513671875,266.1023254394531,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419317792175207e-08,0.0011244470952078,-0.0524870231747627,0.0,0.0,0.0,-0.014935509301722,60.0,-17.905757904052734,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001055347165674,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001111331657739,290.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,8.208257349906489e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001111331948777,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0005271672271192,290.530517578125,294.1499938964844,266.0599975585937,265.1673889160156,268.15301513671875,266.1023254394531,289.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419317792175207e-08,0.0011244470952078,-0.0524870231747627,0.0,0.0,0.0,-0.014935509301722,60.0,-17.905757904052734,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001057610061252,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001113714606617,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,8.225857891375199e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001113714897655,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.0005282976198941,290.52618408203125,294.1499938964844,266.0416564941406,265.14898681640625,268.1319885253906,266.0830078125,289.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701282466006887e-08,0.0011268580565229,-0.0532228648662567,0.0,0.0,0.0,-0.0150752905756235,60.0,-17.961894989013672,-0.0,-8.65794831383937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.000105938022898,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001115578634198,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,8.239625458372757e-05,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001115578997996,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.000529181852471,290.5218505859375,294.1499938964844,266.0233459472656,265.1304931640625,268.1109313964844,266.0638732910156,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765172325,2.092184736568469e-08,0.0011287443339824,-0.0537984110414981,0.0,0.0,0.0,-0.0151846352964639,60.0,-18.010711669921875,-0.0,-8.686953378855834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001061450529959,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001117758802138,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,8.255727880168706e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0001117759093176,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0005302160279825,290.5130920410156,294.1499938964844,265.9866638183594,265.0933532714844,268.0688171386719,266.0260314941406,289.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.084203720092773,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001061450529959,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001117758802138,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,8.255727880168706e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0001117759093176,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0005302160279825,290.5130920410156,294.1499938964844,265.9866638183594,265.0933532714844,268.0688171386719,266.0260314941406,289.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179806353188724e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.084203720092773,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001061469665728,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001117778883781,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,8.255877037299797e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001117779247579,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0005302255740389,290.5043029785156,294.1499938964844,265.95001220703125,265.0559387207031,268.0267944335937,265.98883056640625,289.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.121795654296875,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001061469665728,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001117778883781,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,8.255877037299797e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001117779247579,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083374023437,0.0,0.0,0.0005302255740389,290.5043029785156,294.1499938964844,265.95001220703125,265.0559387207031,268.0267944335937,265.98883056640625,289.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.121795654296875,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001060057911672,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001116292260121,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,8.244896162068471e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001116292623919,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0005295203882269,290.4954528808594,294.1499938964844,265.9154663085937,265.02020263671875,267.98492431640625,265.95269775390625,289.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.12900161743164,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001060057911672,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001116292260121,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,8.244896162068471e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001116292623919,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0005295203882269,290.4954528808594,294.1499938964844,265.9154663085937,265.02020263671875,267.98492431640625,265.95269775390625,289.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.12900161743164,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001058063426171,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001114191909437,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,8.229383092839271e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001114192200475,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0005285241059027,290.486572265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9433288574219,265.9193115234375,289.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.11739158630371,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001058063426171,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001114191909437,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,8.229383092839271e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001114192200475,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0005285241059027,290.486572265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9433288574219,265.9193115234375,289.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.11739158630371,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.000105684310256,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001112906902562,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,8.21989233372733e-05,291.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.000111290726636,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0005279145552776,290.4821472167969,294.1499938964844,265.8713073730469,264.973388671875,267.92266845703125,265.90399169921875,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.105913162231445,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001055504399118,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001111497185775,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,8.209479710785672e-05,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001111497476813,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.0005272458074614,290.4776916503906,294.1499938964844,265.8585510253906,264.9595031738281,267.9020690917969,265.889404296875,289.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.09182548522949,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
