time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346020,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.000105242288555,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001108252181438,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,8.185512706404552e-05,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001108252545236,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0005257065640762,290.46875,294.1499938964844,265.8358154296875,264.9341735839844,267.8612670898437,265.86309814453125,289.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.05392074584961,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.000105242288555,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001108252181438,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,8.185512706404552e-05,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001108252545236,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0005257065640762,290.46875,294.1499938964844,265.8358154296875,264.9341735839844,267.8612670898437,265.86309814453125,289.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.05392074584961,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001048826889018,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001104465409298,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,8.157543925335631e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001104465700336,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0005239102756604,290.4598388671875,294.1499938964844,265.8166198730469,264.9120483398437,267.82098388671875,265.8406066894531,289.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.003599166870117,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001048826889018,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001104465409298,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,8.157543925335631e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001104465700336,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0005239102756604,290.4598388671875,294.1499938964844,265.8166198730469,264.9120483398437,267.82098388671875,265.8406066894531,289.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.003599166870117,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001044739110511,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001100160807254,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,8.125750173348933e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001100161098293,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0005218683509156,290.4508972167969,294.1499938964844,265.8008117675781,264.89288330078125,267.78131103515625,265.82147216796875,289.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.942398071289062,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001044739110511,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001100160807254,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,8.125750173348933e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001100161098293,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0005218683509156,290.4508972167969,294.1499938964844,265.8008117675781,264.89288330078125,267.78131103515625,265.82147216796875,289.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.942398071289062,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001040184797602,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001095364859793,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,8.090327173704281e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001095365150831,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0005195934209041,290.4419250488281,294.1499938964844,265.7882080078125,264.8765869140625,267.7423400878906,265.8056945800781,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.87017059326172,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001040184797602,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001095364859793,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,8.090327173704281e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001095365150831,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,0.0005195934209041,290.4419250488281,294.1499938964844,265.7882080078125,264.8765869140625,267.7423400878906,265.8056945800781,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.87017059326172,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001037734109559,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001092784150387,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,8.071266347542405e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001092784441425,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0005183691973797,290.4374694824219,294.1499938964844,265.7830505371094,264.8694763183594,267.72314453125,265.7990417480469,289.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.830068588256836,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001035200621117,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001090116275008,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,8.051561599131674e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001090116566047,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0005171037046238,290.4329833984375,294.1499938964844,265.7785949707031,264.8630065917969,267.7040710449219,265.79296875,289.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.788095474243164,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.000102985803096,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001084490286302,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,8.01000787760131e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001084490577341,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0005144349997863,290.4240417480469,294.1499938964844,265.77178955078125,264.8519592285156,267.66656494140625,265.7830505371094,289.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.697065353393555,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.000102985803096,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001084490286302,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,8.01000787760131e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001084490577341,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0005144349997863,290.4240417480469,294.1499938964844,265.77178955078125,264.8519592285156,267.66656494140625,265.7830505371094,289.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.697065353393555,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001024235898512,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001078569912351,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.96628009993583e-05,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001078570203389,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0005116265965625,290.41510009765625,294.1499938964844,265.76763916015625,264.84332275390625,267.6299133300781,265.77593994140625,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.598058700561523,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001024235898512,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001078569912351,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.96628009993583e-05,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001078570203389,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0005116265965625,290.41510009765625,294.1499938964844,265.76763916015625,264.84332275390625,267.6299133300781,265.77593994140625,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.598058700561523,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001018455004668,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001072482336894,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.921318319858983e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001072482627932,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0005087389727123,290.4061889648437,294.1499938964844,265.76593017578125,264.8369140625,267.5941162109375,265.7712707519531,289.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.493635177612305,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001018455004668,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001072482336894,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.921318319858983e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001072482627932,291.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0005087389727123,290.4061889648437,294.1499938964844,265.76593017578125,264.8369140625,267.5941162109375,265.7712707519531,289.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.493635177612305,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001012661741697,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001066381737473,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,7.876259041950107e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001066382028511,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0005058451206423,290.39727783203125,294.1499938964844,265.7664489746094,264.83258056640625,267.5591735839844,265.768798828125,289.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.385963439941406,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001012661741697,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001066381737473,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,7.876259041950107e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001066382028511,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0005058451206423,290.39727783203125,294.1499938964844,265.7664489746094,264.83258056640625,267.5591735839844,265.768798828125,289.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.385963439941406,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.0001009814077406,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0001063383024302,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.854110299376771e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,0.000106338331534,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,0.0005044226418249,290.392822265625,294.1499938964844,265.7675170898437,264.8311462402344,267.54205322265625,265.76837158203125,289.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.331754684448242,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001007026876322,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.000106044797576,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,7.832432311261073e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0001060448266798,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0005030303727835,290.38836669921875,294.1499938964844,265.7690734863281,264.8302001953125,267.525146484375,265.7684326171875,289.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398207959231968e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.277835845947266,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001001731943688,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0001054872191161,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.791249663569033e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.000105487240944,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0005003854748792,290.3794860839844,294.1499938964844,265.7735595703125,264.82958984375,267.49200439453125,265.7698974609375,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.172456741333008,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001001731943688,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,0.0001054872191161,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.791249663569033e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.000105487240944,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0005003854748792,290.3794860839844,294.1499938964844,265.7735595703125,264.82958984375,267.49200439453125,265.7698974609375,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.172456741333008,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.969558595912532e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001049842685461,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,7.75410226196982e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0001049842976499,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0004979997174814,290.37060546875,294.1499938964844,265.7797546386719,264.8305969238281,267.4597473144531,265.7731018066406,289.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.073162078857422,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.969558595912532e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001049842685461,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,7.75410226196982e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.0001049842976499,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0004979997174814,290.37060546875,294.1499938964844,265.7797546386719,264.8305969238281,267.4597473144531,265.7731018066406,289.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.073162078857422,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.92843706626445e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001045512399286,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.722118607489392e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001045512690325,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0004959456273354,290.3617248535156,294.1499938964844,265.7874755859375,264.8330993652344,267.4283752441406,265.7778625488281,289.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.98276710510254,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.92843706626445e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001045512399286,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.722118607489392e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0001045512690325,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0004959456273354,290.3617248535156,294.1499938964844,265.7874755859375,264.8330993652344,267.4283752441406,265.7778625488281,289.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.98276710510254,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.894843242364004e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001041974755935,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,7.695989916101098e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001041975046973,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,0.0004942675004713,290.35284423828125,294.1499938964844,265.7965087890625,264.8369140625,267.3978881835937,265.7840576171875,289.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.22124026447068e-08,0.0010542785748839,-0.0310376025736331,0.0,0.0,0.0,-0.010867029428482,60.0,-16.903507232666016,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.894843242364004e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001041974755935,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,7.695989916101098e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001041975046973,291.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,0.0004942675004713,290.35284423828125,294.1499938964844,265.7965087890625,264.8369140625,267.3978881835937,265.7840576171875,289.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.22124026447068e-08,0.0010542785748839,-0.0310376025736331,0.0,0.0,0.0,-0.010867029428482,60.0,-16.903507232666016,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.880987636279316e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0001040515780914,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,7.685213495278731e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001040515999193,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.000493575411383,290.348388671875,294.1499938964844,265.80145263671875,264.8392639160156,267.3829650878906,265.7876281738281,289.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528143029659,1.2039767405269686e-08,0.0010528023121878,-0.0305858515202999,0.0,0.0,0.0,-0.0107814455404877,60.0,-16.868494033813477,-0.0,-7.557225956134064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.868745837593452e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001039226626744,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,7.67569217714481e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001039226845023,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.0004929639399051,290.34393310546875,294.1499938964844,265.8066711425781,264.8418884277344,267.36822509765625,265.79150390625,289.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887232531648806e-08,0.0010514978785067,-0.0301866848021745,0.0,0.0,0.0,-0.0107058277353644,60.0,-16.836179733276367,-0.0,-7.538510971016876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.84906728263013e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,0.0001037154361256,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,7.660386472707614e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001037154652294,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0004919809289276,290.33502197265625,294.1499938964844,265.8178100585937,264.847900390625,267.33941650390625,265.8001403808594,289.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494127636775,1.1642036668035873e-08,0.0010494011221453,-0.0295450035482645,0.0,0.0,0.0,-0.0105842733755707,60.0,-16.77993392944336,-0.0,-7.508475619033561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.84906728263013e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,0.0001037154361256,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,7.660386472707614e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001037154652294,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0004919809289276,290.33502197265625,294.1499938964844,265.8178100585937,264.847900390625,267.33941650390625,265.8001403808594,289.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494127636775,1.1642036668035873e-08,0.0010494011221453,-0.0295450035482645,0.0,0.0,0.0,-0.0105842733755707,60.0,-16.77993392944336,-0.0,-7.508475619033561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.83358477242291e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001035523964674,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.648344762856141e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001035524255712,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0004912075819447,290.3261108398437,294.1499938964844,265.8297119140625,264.8547668457031,267.31134033203125,265.8097229003906,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477629257366,1.1449120762563323e-08,0.001047751517035,-0.0290401149541139,0.0,0.0,0.0,-0.0104886358603835,60.0,-16.73192596435547,-0.0,-7.484886310749064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.83358477242291e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001035523964674,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,7.648344762856141e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001035524255712,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0004912075819447,290.3261108398437,294.1499938964844,265.8297119140625,264.8547668457031,267.31134033203125,265.8097229003906,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477629257366,1.1449120762563323e-08,0.001047751517035,-0.0290401149541139,0.0,0.0,0.0,-0.0104886358603835,60.0,-16.73192596435547,-0.0,-7.484886310749064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.819999831961468e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001034093365888,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.637778617208824e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001034093656926,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0004905289388261,290.3171691894531,294.1499938964844,265.8421936035156,264.8623352050781,267.2840270996094,265.8202209472656,289.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463153012096,1.1279844613909518e-08,0.0010463040089234,-0.0285970773547887,0.0,0.0,0.0,-0.0104047190397977,60.0,-16.689176559448242,-0.0,-7.464218754194007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.819999831961468e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001034093365888,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.637778617208824e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001034093656926,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0004905289388261,290.3171691894531,294.1499938964844,265.8421936035156,264.8623352050781,267.2840270996094,265.8202209472656,289.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463153012096,1.1279844613909518e-08,0.0010463040089234,-0.0285970773547887,0.0,0.0,0.0,-0.0104047190397977,60.0,-16.689176559448242,-0.0,-7.464218754194007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.807988681131974e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001032828586176,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,7.628436287632212e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001032828804454,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0004899289924651,290.3081970214844,294.1499938964844,265.8550720214844,264.8704833984375,267.257568359375,265.8314514160156,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450354311615,1.1130183885654787e-08,0.0010450242552906,-0.0282053612172603,0.0,0.0,0.0,-0.010330525226891,60.0,-16.649398803710938,-0.0,-7.445969174568745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.807988681131974e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001032828586176,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,7.628436287632212e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001032828804454,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0004899289924651,290.3081970214844,294.1499938964844,265.8550720214844,264.8704833984375,267.257568359375,265.8314514160156,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450354311615,1.1130183885654787e-08,0.0010450242552906,-0.0282053612172603,0.0,0.0,0.0,-0.010330525226891,60.0,-16.649398803710938,-0.0,-7.445969174568745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.802527347346768e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001032253494486,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.624188583577052e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001032253712764,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0004896561731584,290.3037109375,294.1499938964844,265.8616027832031,264.8747253417969,267.24462890625,265.8373107910156,289.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444534709677,1.1062134319672625e-08,0.0010444424115121,-0.0280272495001554,0.0,0.0,0.0,-0.0102967899292707,60.0,-16.630420684814453,-0.0,-7.437678561927896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
