time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348360,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.79739852482453e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001031713400152,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,7.620199903612956e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001031713618431,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0004894000012427,290.2991943359375,294.1499938964844,265.8681640625,264.8790588378906,267.2318725585937,265.84326171875,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.09982298823752e-08,0.0010438959579914,-0.0278599821031093,0.0,0.0,0.0,-0.0102651100605726,60.0,-16.612001419067383,-0.0,-7.429897408428587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.788089664652944e-05,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001030733183142,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,7.612959598191082e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001030733401421,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,0.0004889350384473,290.2901611328125,294.1499938964844,265.8812866210937,264.88787841796875,267.2069091796875,265.8554077148437,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.08822399980113e-08,0.0010429040994495,-0.0275563802570104,0.0,0.0,0.0,-0.0102076092734932,60.0,-16.576791763305664,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.788089664652944e-05,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001030733183142,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,7.612959598191082e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001030733401421,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,0.0004889350384473,290.2901611328125,294.1499938964844,265.8812866210937,264.88787841796875,267.2069091796875,265.8554077148437,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.08822399980113e-08,0.0010429040994495,-0.0275563802570104,0.0,0.0,0.0,-0.0102076092734932,60.0,-16.576791763305664,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.779928222997114e-05,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001029873674269,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,7.606611325172707e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001029873892548,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0004885272937826,290.2811279296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18267822265625,265.8677673339844,289.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045187205,1.078053557534986e-08,0.0010420344769954,-0.0272901635617017,0.0,0.0,0.0,-0.0101571893319487,60.0,-16.5438175201416,-0.0,-7.403421165008697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.779928222997114e-05,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001029873674269,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,7.606611325172707e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001029873892548,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0004885272937826,290.2811279296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18267822265625,265.8677673339844,289.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045187205,1.078053557534986e-08,0.0010420344769954,-0.0272901635617017,0.0,0.0,0.0,-0.0101571893319487,60.0,-16.5438175201416,-0.0,-7.403421165008697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.772686462383716e-05,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001029111081152,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,7.600979006383568e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,0.000102911129943,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0004881655913777,290.2720642089844,294.1499938964844,265.9068298339844,264.9057312011719,267.1591186523437,265.88018798828125,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.512744903564453,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.772686462383716e-05,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001029111081152,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,7.600979006383568e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,0.000102911129943,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0004881655913777,290.2720642089844,294.1499938964844,265.9068298339844,264.9057312011719,267.1591186523437,265.88018798828125,289.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.512744903564453,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.766225412022322e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001028430706355,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.595954230055213e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0001028430924634,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0004878428590018,290.2629699707031,294.1499938964844,265.9188842773437,264.9144592285156,267.1362609863281,265.8924255371094,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609796596838804e-08,0.0010405743960291,-0.0268432311713695,0.0,0.0,0.0,-0.0100725470110774,60.0,-16.48359489440918,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.766225412022322e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001028430706355,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.595954230055213e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0001028430924634,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0004878428590018,290.2629699707031,294.1499938964844,265.9188842773437,264.9144592285156,267.1362609863281,265.8924255371094,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609796596838804e-08,0.0010405743960291,-0.0268432311713695,0.0,0.0,0.0,-0.0100725470110774,60.0,-16.48359489440918,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,9.763199341250584e-05,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0001028112092171,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,7.593600457767025e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.000102811231045,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,0.0004876917228102,290.2583923339844,294.1499938964844,265.9246520996094,264.9187316894531,267.12506103515625,265.8984680175781,289.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445277422666,0.0,0.0,0.0,-0.0100538535043597,60.0,-16.469600677490234,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.760299872141331e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.000102780672023,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,7.591344910906628e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001027806938509,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.000487546873046,290.2538452148437,294.1499938964844,265.93023681640625,264.9228515625,267.1140441894531,265.9043884277344,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-16.455995559692383,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.754735219758004e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001027220714604,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,7.587017171317711e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001027220932883,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0004872689023613,290.24468994140625,294.1499938964844,265.940673828125,264.9307861328125,267.0924377441406,265.9158630371094,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.42974853515625,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.754735219758004e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001027220714604,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,7.587017171317711e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001027220932883,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0004872689023613,290.24468994140625,294.1499938964844,265.940673828125,264.9307861328125,267.0924377441406,265.9158630371094,289.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.42974853515625,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,9.74936192505993e-05,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000102665486338,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,7.582837861264125e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001026655081659,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.000487000477733,290.2355041503906,294.1499938964844,265.95001220703125,264.93804931640625,267.0714111328125,265.9266662597656,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.404766082763672,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,9.74936192505993e-05,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000102665486338,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,7.582837861264125e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001026655081659,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.000487000477733,290.2355041503906,294.1499938964844,265.95001220703125,264.93804931640625,267.0714111328125,265.9266662597656,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.404766082763672,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,9.743998089106752e-05,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001026090030791,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,7.578665827168152e-05,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001026090249069,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0004867325769737,290.2262878417969,294.1499938964844,265.9595642089844,264.9462890625,267.0509338378906,265.9369201660156,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.380325317382812,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,9.743998089106752e-05,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001026090030791,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,7.578665827168152e-05,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001026090249069,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0004867325769737,290.2262878417969,294.1499938964844,265.9595642089844,264.9462890625,267.0509338378906,265.9369201660156,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.380325317382812,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.738575317896904e-05,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001025519013637,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,7.57444795453921e-05,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001025519159156,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0004864616785198,290.2170715332031,294.1499938964844,265.9707336425781,264.9571228027344,267.03106689453125,265.947265625,289.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.35521697998047,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.738575317896904e-05,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.0001025519013637,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,7.57444795453921e-05,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001025519159156,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0004864616785198,290.2170715332031,294.1499938964844,265.9707336425781,264.9571228027344,267.03106689453125,265.947265625,289.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.35521697998047,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.735847561387344e-05,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001025231758831,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,7.572326285298914e-05,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0001025231977109,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004863254434894,290.2124328613281,294.1499938964844,265.97686767578125,264.96343994140625,267.0213623046875,265.95263671875,289.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.34226417541504,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,9.733111801324412e-05,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001024943630909,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,7.570198795292526e-05,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001024943849188,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0004861887719016,290.2077941894531,294.1499938964844,265.9833679199219,264.9703063964844,267.0118408203125,265.95819091796875,288.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.329063415527344,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,9.727622091304512e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0001024365628836,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.565929263364524e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001024365774355,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004859145847149,290.1985168457031,294.1499938964844,265.9973449707031,264.9857177734375,266.9931945800781,265.969970703125,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.301944732666016,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,9.727622091304512e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0001024365628836,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.565929263364524e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001024365774355,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004859145847149,290.1985168457031,294.1499938964844,265.9973449707031,264.9857177734375,266.9931945800781,265.969970703125,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.301944732666016,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,9.722120739752428e-05,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0001023786244331,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,7.561650272691622e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,0.0001023786389851,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0004856397572439,290.189208984375,294.1499938964844,266.0125732421875,265.0031433105469,266.9751892089844,265.9826965332031,288.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.27391815185547,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,9.722120739752428e-05,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0001023786244331,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,7.561650272691622e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,0.0001023786389851,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0004856397572439,290.189208984375,294.1499938964844,266.0125732421875,265.0031433105469,266.9751892089844,265.9826965332031,288.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.27391815185547,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.71661793300882e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001023206787067,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,7.557369826827198e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001023206932586,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0004853648715652,290.17987060546875,294.1499938964844,266.0289306640625,265.0223999023437,266.9578552246094,265.9964904785156,288.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.245088577270508,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,9.71661793300882e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001023206787067,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,7.557369826827198e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001023206932586,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0004853648715652,290.17987060546875,294.1499938964844,266.0289306640625,265.0223999023437,266.9578552246094,265.9964904785156,288.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.245088577270508,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.711124585010111e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001022628275677,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.55309738451615e-05,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001022628493956,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0004850904806517,290.1705017089844,294.1499938964844,266.0462951660156,265.0433349609375,266.9411315917969,266.0112609863281,288.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.215560913085938,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.711124585010111e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001022628275677,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,7.55309738451615e-05,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001022628493956,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0004850904806517,290.1705017089844,294.1499938964844,266.0462951660156,265.0433349609375,266.9411315917969,266.0112609863281,288.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.215560913085938,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,9.708383731776848e-05,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001022339638439,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.550965528935194e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001022339856717,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0004849535762332,290.1658020019531,294.1499938964844,266.0552978515625,265.05438232421875,266.9330139160156,266.0190124511719,288.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.2005672454834,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.705648699309676e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001022051656036,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.548838766524568e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001022051874315,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0004848169919569,290.1611328125,294.1499938964844,266.06451416015625,265.0657653808594,266.925048828125,266.0270080566406,288.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.185434341430664,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,9.700200462248176e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,0.0001021477946778,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,7.544601248810068e-05,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001021478165057,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0004845448420383,290.1517028808594,294.1499938964844,266.0835266113281,265.0895080566406,266.9096374511719,266.04364013671875,288.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.154800415039062,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,9.700200462248176e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,0.0001021477946778,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,7.544601248810068e-05,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001021478165057,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0004845448420383,290.1517028808594,294.1499938964844,266.0835266113281,265.0895080566406,266.9096374511719,266.04364013671875,288.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.154800415039062,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,9.694784239400178e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0001020907584461,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,7.540388469351456e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.000102090772998,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0004842742637265,290.14227294921875,294.1499938964844,266.1031799316406,265.1143798828125,266.89483642578125,266.06109619140625,288.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.123760223388672,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,9.694784239400178e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0001020907584461,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,7.540388469351456e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.000102090772998,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0004842742637265,290.14227294921875,294.1499938964844,266.1031799316406,265.1143798828125,266.89483642578125,266.06109619140625,288.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.123760223388672,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,9.689408034319058e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001020341442199,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,7.536206976510584e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001020341587718,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0004840057226829,290.1328125,294.1499938964844,266.12335205078125,265.1402282714844,266.8807067871094,266.07928466796875,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.092405319213867,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,9.689408034319058e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001020341442199,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,7.536206976510584e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001020341587718,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0004840057226829,290.1328125,294.1499938964844,266.12335205078125,265.1402282714844,266.8807067871094,266.07928466796875,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.092405319213867,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,9.684074757387862e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001019779811031,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,7.532058953074738e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001019780029309,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0004837393353227,290.1233215332031,294.1499938964844,266.1439514160156,265.16680908203125,266.8672180175781,266.0980834960937,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.060829162597656,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,9.684074757387862e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001019779811031,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,7.532058953074738e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001019780029309,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,0.0004837393353227,290.1233215332031,294.1499938964844,266.1439514160156,265.16680908203125,266.8672180175781,266.0980834960937,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.060829162597656,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
