time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350700,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.6814263088163e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0001019500923575,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,7.529999129474163e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0001019501069094,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0004836070293094,290.1185913085937,294.1499938964844,266.15435791015625,265.18035888671875,266.8606872558594,266.1076965332031,288.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.044984817504883,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.678791684564204e-05,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0001019223491312,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,7.527950219810009e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.000101922370959,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,0.0004834754217881,290.11383056640625,294.1499938964844,266.1648254394531,265.19403076171875,266.8543395996094,266.117431640625,288.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.02912139892578,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,9.673566819401458e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001018673210637,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,7.523885869886726e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001018673428916,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0004832144186366,290.1042785644531,294.1499938964844,266.1858825683594,265.2216186523437,266.84210205078125,266.1371765136719,288.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.9973783493042,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,9.673566819401458e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001018673210637,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,7.523885869886726e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001018673428916,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0004832144186366,290.1042785644531,294.1499938964844,266.1858825683594,265.2216186523437,266.84210205078125,266.1371765136719,288.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.9973783493042,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.668397979112342e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001018128969008,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,7.51986590330489e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001018129114527,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0004829562385566,290.0947265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8304443359375,266.1572265625,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.965681076049805,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.668397979112342e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001018128969008,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,7.51986590330489e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,0.0001018129114527,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0004829562385566,290.0947265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8304443359375,266.1572265625,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.965681076049805,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.663301170803608e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001017592294374,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,7.515901961596683e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001017592439893,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004827016673516,290.0851745605469,294.1499938964844,266.2280578613281,265.2773742675781,266.8194274902344,266.1774597167969,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.934139251708984,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,9.663301170803608e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001017592294374,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,7.515901961596683e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001017592439893,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004827016673516,290.0851745605469,294.1499938964844,266.2280578613281,265.2773742675781,266.8194274902344,266.1774597167969,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.934139251708984,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,9.658272756496444e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001017062750179,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,7.511990406783298e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001017062895698,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0004824504721909,290.0755615234375,294.1499938964844,266.2489318847656,265.3051147460937,266.8089599609375,266.19781494140625,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.902812004089355,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,9.658272756496444e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,0.0001017062750179,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,7.511990406783298e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001017062895698,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0004824504721909,290.0755615234375,294.1499938964844,266.2489318847656,265.3051147460937,266.8089599609375,266.19781494140625,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.902812004089355,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.655791654950008e-05,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0001016801470541,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,7.510060822824016e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.000101680168882,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,0.0004823265480808,290.0707702636719,294.1499938964844,266.2592468261719,265.31890869140625,266.803955078125,266.2079772949219,288.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.887277603149414,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,9.653330926084892e-05,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.000101654237369,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,7.508147245971486e-05,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001016542519209,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.000482203613501,290.0659484863281,294.1499938964844,266.2695007324219,265.33258056640625,266.799072265625,266.2181396484375,288.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.871832847595217,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,9.648486593505368e-05,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001016032183542,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,7.5043790275231e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001016032329061,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0004819616442546,290.0563049316406,294.1499938964844,266.2896423339844,265.3595275878906,266.7897644042969,266.2383117675781,288.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.841304779052734,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,9.648486593505368e-05,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001016032183542,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,7.5043790275231e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001016032329061,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0004819616442546,290.0563049316406,294.1499938964844,266.2896423339844,265.3595275878906,266.7897644042969,266.2383117675781,288.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.841304779052734,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.643735393183306e-05,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001015531815937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.500683568650857e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001015532034216,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004817243025172,290.046630859375,294.1499938964844,266.30926513671875,265.38580322265625,266.78094482421875,266.2582702636719,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.811248779296877,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.643735393183306e-05,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001015531815937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,7.500683568650857e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001015532034216,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004817243025172,290.046630859375,294.1499938964844,266.30926513671875,265.38580322265625,266.78094482421875,266.2582702636719,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.811248779296877,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.639118070481344e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001015045636449,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,7.497092883568257e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001015045854728,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0004814936837647,290.0369567871094,294.1499938964844,266.3282470703125,265.41119384765625,266.7726745605469,266.27783203125,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.781902313232422,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.639118070481344e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001015045636449,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,7.497092883568257e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001015045854728,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0004814936837647,290.0369567871094,294.1499938964844,266.3282470703125,265.41119384765625,266.7726745605469,266.27783203125,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.781902313232422,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,9.634617890696973e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.000101457175333,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,7.493592420360073e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001014571898849,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0004812688857782,290.0272521972656,294.1499938964844,266.346435546875,265.435546875,266.7648620605469,266.2969970703125,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969877285380791e-09,0.001026551821269,-0.0225497595965862,0.0,0.0,0.0,-0.0092595694586634,60.0,-15.75320816040039,-0.0,-7.18503230245915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,9.634617890696973e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.000101457175333,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,7.493592420360073e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001014571898849,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0004812688857782,290.0272521972656,294.1499938964844,266.346435546875,265.435546875,266.7648620605469,266.2969970703125,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969877285380791e-09,0.001026551821269,-0.0225497595965862,0.0,0.0,0.0,-0.0092595694586634,60.0,-15.75320816040039,-0.0,-7.18503230245915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,9.632428555050863e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.0001014341178233,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,7.491889118682593e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0001014341323752,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0004811595135834,290.0223999023437,294.1499938964844,266.3551940917969,265.4472961425781,266.7611389160156,266.3063659667969,288.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263273725286,8.942593332506021e-09,0.0010263185249641,-0.0224783178418874,0.0,0.0,0.0,-0.0092460438609123,60.0,-15.739180564880373,-0.0,-7.181766648045598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.630279964767396e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001014114968711,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,7.490218558814377e-05,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.000101411511423,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004810522077605,290.0175170898437,294.1499938964844,266.3637390136719,265.45867919921875,266.7575378417969,266.3155517578125,288.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260985000059,8.915828075828358e-09,0.0010260896524414,-0.0224082320928573,0.0,0.0,0.0,-0.0092327753081917,60.0,-15.725382804870604,-0.0,-7.178563521392789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.62612684816122e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001013677610899,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,7.486988033633679e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001013677756418,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0004808447265531,290.0077819824219,294.1499938964844,266.3800354003906,265.4803771972656,266.7506408691406,266.3334045410156,288.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256558889523,8.864073919312432e-09,0.0010256470413878,-0.0222727116197347,0.0,0.0,0.0,-0.0092071183025836,60.0,-15.698556900024414,-0.0,-7.172371851993375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.62612684816122e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001013677610899,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,7.486988033633679e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001013677756418,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0004808447265531,290.0077819824219,294.1499938964844,266.3800354003906,265.4803771972656,266.7506408691406,266.3334045410156,288.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256558889523,8.864073919312432e-09,0.0010256470413878,-0.0222727116197347,0.0,0.0,0.0,-0.0092071183025836,60.0,-15.698556900024414,-0.0,-7.172371851993375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.622159268474206e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001013259825413,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,7.483902300009504e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001013259970932,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0004806465585716,289.9980163574219,294.1499938964844,266.39520263671875,265.50048828125,266.7441101074219,266.3505249023437,288.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814635243936664e-09,0.0010252243373543,-0.0221432540565729,0.0,0.0,0.0,-0.0091826096177101,60.0,-15.672721862792969,-0.0,-7.166460136431851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.622159268474206e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001013259825413,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,7.483902300009504e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001013259970932,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0004806465585716,289.9980163574219,294.1499938964844,266.39520263671875,265.50048828125,266.7441101074219,266.3505249023437,288.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814635243936664e-09,0.0010252243373543,-0.0221432540565729,0.0,0.0,0.0,-0.0091826096177101,60.0,-15.672721862792969,-0.0,-7.166460136431851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.618451440474018e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001012869324767,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,7.481018110411242e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001012869470287,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004804613417945,289.9882202148437,294.1499938964844,266.4091186523437,265.518798828125,266.7380065917969,266.3666381835937,288.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248380713164,8.768435755257542e-09,0.001024829223752,-0.0220222771167755,0.0,0.0,0.0,-0.0091597065329551,60.0,-15.648240089416504,-0.0,-7.160937798289525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,9.618451440474018e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001012869324767,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,7.481018110411242e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001012869470287,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004804613417945,289.9882202148437,294.1499938964844,266.4091186523437,265.518798828125,266.7380065917969,266.3666381835937,288.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248380713164,8.768435755257542e-09,0.001024829223752,-0.0220222771167755,0.0,0.0,0.0,-0.0091597065329551,60.0,-15.648240089416504,-0.0,-7.160937798289525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,9.61497935350053e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0001012503707897,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,7.478317274944857e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,0.0001012503853417,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.000480287882965,289.9784240722656,294.1499938964844,266.42169189453125,265.53515625,266.732177734375,266.38189697265625,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725166367185011e-09,0.0010244592558592,-0.0219089724123477,0.0,0.0,0.0,-0.009138255380094,60.0,-15.62485694885254,-0.0,-7.155767178801399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,9.61497935350053e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0001012503707897,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,7.478317274944857e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109130859375,0.0,0.0,0.0001012503853417,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.000480287882965,289.9784240722656,294.1499938964844,266.42169189453125,265.53515625,266.732177734375,266.38189697265625,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725166367185011e-09,0.0010244592558592,-0.0219089724123477,0.0,0.0,0.0,-0.009138255380094,60.0,-15.62485694885254,-0.0,-7.155767178801399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,9.613355359761044e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.0001012332722893,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,7.477054896298796e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001012332795653,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0004802067705895,289.9735107421875,294.1499938964844,266.4273986816406,265.5425109863281,266.7294311523437,266.3890686035156,288.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.704931886427403e-09,0.001024286262691,-0.0218559857457876,0.0,0.0,0.0,-0.0091282250359654,60.0,-15.613807678222656,-0.0,-7.15335062295708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,9.611821587895976e-05,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,0.0001012171196634,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,7.47586163925007e-05,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0001012171269394,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0004801301693078,289.9685974121094,294.1499938964844,266.4327697753906,265.54931640625,266.7267150878906,266.3959045410156,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685818286835456e-09,0.0010241228155791,-0.0218059346079826,0.0,0.0,0.0,-0.0091187488287687,60.0,-15.603144645690918,-0.0,-7.15106764914708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.609018889022992e-05,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0001011876083794,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,7.47368176234886e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,0.0001011876229313,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004799901798833,289.958740234375,294.1499938964844,266.4422302246094,265.5611572265625,266.7215270996094,266.4086608886719,288.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238328250125,8.650899552264946e-09,0.0010238242102786,-0.0217144954949617,0.0,0.0,0.0,-0.0091014383360743,60.0,-15.58302116394043,-0.0,-7.146897473830904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.609018889022992e-05,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0001011876083794,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,7.47368176234886e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,0.0001011876229313,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004799901798833,289.958740234375,294.1499938964844,266.4422302246094,265.5611572265625,266.7215270996094,266.4086608886719,288.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238328250125,8.650899552264946e-09,0.0010238242102786,-0.0217144954949617,0.0,0.0,0.0,-0.0091014383360743,60.0,-15.58302116394043,-0.0,-7.146897473830904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,9.606595995137468e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.000101162091596,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,7.471797289326787e-05,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001011621061479,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0004798691661562,289.9488830566406,294.1499938964844,266.45001220703125,265.5704650878906,266.7165832519531,266.42010498046875,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235746158286,8.62070592688724e-09,0.0010235660010948,-0.021635428071022,0.0,0.0,0.0,-0.0090864701196551,60.0,-15.56458568572998,-0.0,-7.143292890532393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,9.606595995137468e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.000101162091596,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,7.471797289326787e-05,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001011621061479,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0004798691661562,289.9488830566406,294.1499938964844,266.45001220703125,265.5704650878906,266.7165832519531,266.42010498046875,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235746158286,8.62070592688724e-09,0.0010235660010948,-0.021635428071022,0.0,0.0,0.0,-0.0090864701196551,60.0,-15.56458568572998,-0.0,-7.143292890532393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,9.604666411178188e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,0.0001011417698464,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,7.470296259270981e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001011417843983,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0004797727451659,289.9389953613281,294.1499938964844,266.455810546875,265.5771484375,266.7118530273437,266.4299621582031,288.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368909955,8.59665494346018e-09,0.0010233602952212,-0.021572446450591,0.0,0.0,0.0,-0.0090745463967323,60.0,-15.5482816696167,-0.0,-7.140423008422658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,9.604666411178188e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,0.0001011417698464,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,7.470296259270981e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001011417843983,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0004797727451659,289.9389953613281,294.1499938964844,266.455810546875,265.5771484375,266.7118530273437,266.4299621582031,288.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368909955,8.59665494346018e-09,0.0010233602952212,-0.021572446450591,0.0,0.0,0.0,-0.0090745463967323,60.0,-15.5482816696167,-0.0,-7.140423008422658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,9.603281796444207e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001011271888273,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,7.469219417544082e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001011272033792,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0004797035944648,289.9290771484375,294.1499938964844,266.4595642089844,265.5813293457031,266.707275390625,266.4383850097656,288.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232214117422,8.579402965835925e-09,0.0010232127970084,-0.0215272679924964,0.0,0.0,0.0,-0.0090659940615296,60.0,-15.533934593200684,-0.0,-7.138363855574428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
