time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353040,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,9.603281796444207e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001011271888273,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,7.469219417544082e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001011272033792,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.0004797035944648,289.9290771484375,294.1499938964844,266.4595642089844,265.5813293457031,266.707275390625,266.4383850097656,288.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232214117422,8.579402965835925e-09,0.0010232127970084,-0.0215272679924964,0.0,0.0,0.0,-0.0090659940615296,60.0,-15.533934593200684,-0.0,-7.138363855574428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,9.602938371244818e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,0.0001011235726764,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.468952389899641e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0001011235872283,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0004796864523086,289.92413330078125,294.1499938964844,266.460693359375,265.58251953125,266.7050476074219,266.4418640136719,288.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.575120169496131e-09,0.001023176126182,-0.0215160530060529,0.0,0.0,0.0,-0.0090638706460595,60.0,-15.52788257598877,-0.0,-7.137852975347414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,9.60290926741436e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0001011232670862,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,7.468929834431037e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001011232816381,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,0.0004796849971171,289.9191589355469,294.1499938964844,266.4613342285156,265.5830993652344,266.70281982421875,266.4449157714844,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231815977022,8.574754239987215e-09,0.0010231729829683,-0.0215150956064462,0.0,0.0,0.0,-0.0090636890381574,60.0,-15.522538185119627,-0.0,-7.137809632240534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,9.604079241398722e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001011355852824,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,7.469840056728572e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001011355998343,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004797434376087,289.9092102050781,294.1499938964844,266.4611511230469,265.5825500488281,266.6984558105469,266.4497985839844,288.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233061620965,8.589326583319234e-09,0.0010232975473627,-0.0215532574802637,0.0,0.0,0.0,-0.0090709133073687,60.0,-15.514305114746094,-0.0,-7.139548330314939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,9.604079241398722e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001011355852824,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,7.469840056728572e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001011355998343,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004797434376087,289.9092102050781,294.1499938964844,266.4611511230469,265.5825500488281,266.6984558105469,266.4497985839844,288.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233061620965,8.589326583319234e-09,0.0010232975473627,-0.0215532574802637,0.0,0.0,0.0,-0.0090709133073687,60.0,-15.514305114746094,-0.0,-7.139548330314939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,9.607265383237972e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0001011691419989,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,7.472318247891963e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001011691565508,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0004799026064574,289.89923095703125,294.1499938964844,266.45904541015625,265.5797424316406,266.69415283203125,266.4527587890625,288.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236455127596,8.629021941430892e-09,0.0010236368980258,-0.0216572042554616,0.0,0.0,0.0,-0.0090905912220478,60.0,-15.510531425476074,-0.0,-7.144286229276986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,9.607265383237972e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.0001011691419989,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,7.472318247891963e-05,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001011691565508,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0004799026064574,289.89923095703125,294.1499938964844,266.45904541015625,265.5797424316406,266.69415283203125,266.4527587890625,288.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236455127596,8.629021941430892e-09,0.0010236368980258,-0.0216572042554616,0.0,0.0,0.0,-0.0090905912220478,60.0,-15.510531425476074,-0.0,-7.144286229276986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.613200381863862e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001012316424748,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,7.4769341154024e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001012316497508,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0004801990871783,289.88922119140625,294.1499938964844,266.4551086425781,265.5747985839844,266.6898498535156,266.4537658691406,288.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242777643725,8.702963683049347e-09,0.0010242690332233,-0.0218508299440145,0.0,0.0,0.0,-0.009127247147262,60.0,-15.51195240020752,-0.0,-7.153115433311541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.613200381863862e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001012316424748,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,7.4769341154024e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001012316497508,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0004801990871783,289.88922119140625,294.1499938964844,266.4551086425781,265.5747985839844,266.6898498535156,266.4537658691406,288.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242777643725,8.702963683049347e-09,0.0010242690332233,-0.0218508299440145,0.0,0.0,0.0,-0.009127247147262,60.0,-15.51195240020752,-0.0,-7.153115433311541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,9.622080688131972e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001013251530821,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.483841181965545e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.000101325167634,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0004806426586583,289.8791809082031,294.1499938964844,266.44940185546875,265.5678100585937,266.6855163574219,266.4530029296875,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025223871693,8.813598739720874e-09,0.0010252150241285,-0.0221405401825904,0.0,0.0,0.0,-0.0091820936650037,60.0,-15.518954277038574,-0.0,-7.166336501995829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,9.622080688131972e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001013251530821,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.483841181965545e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.000101325167634,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0004806426586583,289.8791809082031,294.1499938964844,266.44940185546875,265.5678100585937,266.6855163574219,266.4530029296875,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025223871693,8.813598739720874e-09,0.0010252150241285,-0.0221405401825904,0.0,0.0,0.0,-0.0091820936650037,60.0,-15.518954277038574,-0.0,-7.166336501995829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,9.62758422247134e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001013831060845,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,7.488121627829969e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001013831206364,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0004809175734408,289.8741760253906,294.1499938964844,266.4458923339844,265.5635681152344,266.683349609375,266.45196533203125,288.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258101392537,8.882164337364884e-09,0.0010258012916892,-0.02232008241117,0.0,0.0,0.0,-0.0092160841450095,60.0,-15.524559020996094,-0.0,-7.174536165166502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,9.634104935685173e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001014517765725,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,7.493193697882816e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,0.0001014517911244,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0004812433035112,289.869140625,294.1499938964844,266.44195556640625,265.5588684082031,266.68115234375,266.45037841796875,288.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963408681950114e-09,0.0010264959419146,-0.0225328225642442,0.0,0.0,0.0,-0.0092563601210713,60.0,-15.532037734985352,-0.0,-7.18425781087717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.649519779486582e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001016140959109,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,7.505182293243706e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.0001016141104628,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004820133035536,289.8590393066406,294.1499938964844,266.4328308105469,265.5480651855469,266.6767272949219,266.4458923339844,288.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028147060424,9.155453284392934e-09,0.0010281378636136,-0.0230356827378273,0.0,0.0,0.0,-0.0093515636399388,60.0,-15.551629066467283,-0.0,-7.207265184661082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.649519779486582e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001016140959109,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,7.505182293243706e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.0001016141104628,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004820133035536,289.8590393066406,294.1499938964844,266.4328308105469,265.5480651855469,266.6767272949219,266.4458923339844,288.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028147060424,9.155453284392934e-09,0.0010281378636136,-0.0230356827378273,0.0,0.0,0.0,-0.0093515636399388,60.0,-15.551629066467283,-0.0,-7.207265184661082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,9.668250277172774e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001018113398458,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,7.519750943174586e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0001018113543977,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0004829489334952,289.8489074707031,294.1499938964844,266.4220886230469,265.5354919433594,266.67218017578125,266.43963623046875,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301427682861,9.388819499633884e-09,0.0010301333386451,-0.0236467197537422,0.0,0.0,0.0,-0.0094672534614801,60.0,-15.577491760253906,-0.0,-7.235271937133805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,9.668250277172774e-05,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.0001018113398458,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,7.519750943174586e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0001018113543977,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0004829489334952,289.8489074707031,294.1499938964844,266.4220886230469,265.5354919433594,266.67218017578125,266.43963623046875,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301427682861,9.388819499633884e-09,0.0010301333386451,-0.0236467197537422,0.0,0.0,0.0,-0.0094672534614801,60.0,-15.577491760253906,-0.0,-7.235271937133805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,9.689878788776696e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.000102039099147,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,7.536572957178578e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001020391136989,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0004840293258894,289.8387145996094,294.1499938964844,266.4097900390625,265.521240234375,266.6674499511719,266.4313049316406,288.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.65829194399248e-09,0.0010324374306946,-0.0243522617965936,0.0,0.0,0.0,-0.0096008414402604,60.0,-15.61000633239746,-0.0,-7.267679080769085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,9.689878788776696e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.000102039099147,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,7.536572957178578e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001020391136989,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0004840293258894,289.8387145996094,294.1499938964844,266.4097900390625,265.521240234375,266.6674499511719,266.4313049316406,288.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.65829194399248e-09,0.0010324374306946,-0.0243522617965936,0.0,0.0,0.0,-0.0096008414402604,60.0,-15.61000633239746,-0.0,-7.267679080769085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,9.71410481724888e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,0.0001022942087729,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.555414777016267e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.0001022942160489,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0004852394631598,289.8284912109375,294.1499938964844,266.3959655761719,265.50543212890625,266.66259765625,266.42120361328125,288.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350282536819,9.960119840002337e-09,0.0010350182419642,-0.0251424759626388,0.0,0.0,0.0,-0.0097504695877432,60.0,-15.647682189941406,-0.0,-7.304063842639152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,9.71410481724888e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,0.0001022942087729,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.555414777016267e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,0.0001022942160489,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0004852394631598,289.8284912109375,294.1499938964844,266.3959655761719,265.50543212890625,266.66259765625,266.42120361328125,288.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350282536819,9.960119840002337e-09,0.0010350182419642,-0.0251424759626388,0.0,0.0,0.0,-0.0097504695877432,60.0,-15.647682189941406,-0.0,-7.304063842639152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,9.72703710431233e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001024303855956,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,7.565473788417876e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0001024304001475,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0004858854517806,289.8233642578125,294.1499938964844,266.38848876953125,265.4969482421875,266.6600952148437,266.4154052734375,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364060290157,1.0121244287120136e-08,0.0010363959008827,-0.0255642980337142,0.0,0.0,0.0,-0.0098303463310003,60.0,-15.668611526489258,-0.0,-7.32352418708615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.740409586811438e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001025712117552,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.575874769827351e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001025712190312,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.0004865534428972,289.8182373046875,294.1499938964844,266.38067626953125,265.4881286621094,266.65753173828125,266.4091491699219,288.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378308361396,1.0287855900514842e-08,0.0010378205915912,-0.0260004680603742,0.0,0.0,0.0,-0.0099129425361752,60.0,-15.690580368041992,-0.0,-7.343674468529572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,9.76819428615272e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0001028637998388,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,7.597485091537237e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001028638143907,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0004879413754679,289.80792236328125,294.1499938964844,266.3639831542969,265.46942138671875,266.6522827148437,266.39532470703125,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403587409084e-08,0.0010407806839793,-0.0269066840410232,0.0,0.0,0.0,-0.0100845582783222,60.0,-15.737208366394045,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,9.76819428615272e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0001028637998388,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,7.597485091537237e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001028638143907,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0004879413754679,289.80792236328125,294.1499938964844,266.3639831542969,265.46942138671875,266.6522827148437,266.39532470703125,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403587409084e-08,0.0010407806839793,-0.0269066840410232,0.0,0.0,0.0,-0.0100845582783222,60.0,-15.737208366394045,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.796884842216969e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0001031659194268,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,7.619799725944176e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0001031659339787,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0004893745062872,289.79754638671875,294.1499938964844,266.3459167480469,265.44940185546875,266.646728515625,266.3796081542969,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991494825418613e-08,0.0010438371682539,-0.027842354029417,0.0,0.0,0.0,-0.0102617647498846,60.0,-15.787006378173828,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,9.796884842216969e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0001031659194268,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,7.619799725944176e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0001031659339787,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0004893745062872,289.79754638671875,294.1499938964844,266.3459167480469,265.44940185546875,266.646728515625,266.3796081542969,288.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991494825418613e-08,0.0010438371682539,-0.027842354029417,0.0,0.0,0.0,-0.0102617647498846,60.0,-15.787006378173828,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,9.82581841526553e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001034706074278,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,7.642303535249084e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001034706219797,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0004908198025077,289.787109375,294.1499938964844,266.3265991210937,265.4281921386719,266.6408996582031,266.3622741699219,288.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.13519886824065e-08,0.0010469196131452,-0.0287858992815017,0.0,0.0,0.0,-0.0104404771700501,60.0,-15.838579177856444,-0.0,-7.473023799775548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,9.82581841526553e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001034706074278,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,7.642303535249084e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001034706219797,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0004908198025077,289.787109375,294.1499938964844,266.3265991210937,265.4281921386719,266.6408996582031,266.3622741699219,288.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.13519886824065e-08,0.0010469196131452,-0.0287858992815017,0.0,0.0,0.0,-0.0104404771700501,60.0,-15.838579177856444,-0.0,-7.473023799775548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.854517702478915e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001037728216033,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,7.664625445613638e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001037728361552,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0004922533989883,289.77667236328125,294.1499938964844,266.3059997558594,265.4058837890625,266.6348571777344,266.3436279296875,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709558656036734e-08,0.0010499770287424,-0.0297217164188623,0.0,0.0,0.0,-0.010617739520967,60.0,-15.891114234924316,-0.0,-7.516741362678658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.854517702478915e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001037728216033,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,7.664625445613638e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001037728361552,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0004922533989883,289.77667236328125,294.1499938964844,266.3059997558594,265.4058837890625,266.6348571777344,266.3436279296875,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709558656036734e-08,0.0010499770287424,-0.0297217164188623,0.0,0.0,0.0,-0.010617739520967,60.0,-15.891114234924316,-0.0,-7.516741362678658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.868562483461574e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.0001039207272697,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,7.675549568375573e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,0.0001039207345456,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0004929549759253,289.7714233398437,294.1499938964844,266.2952575683594,265.3943176269531,266.6317138671875,266.33367919921875,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051485305652,1.1884552009178153e-08,0.0010514734312891,-0.0301796700805425,0.0,0.0,0.0,-0.0107044903561472,60.0,-15.917479515075684,-0.0,-7.538182700272955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.882346785161644e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001040658826241,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,7.686270691920072e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,0.0001040658899,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0004936435143463,289.7661437988281,294.1499938964844,266.28424072265625,265.3825378417969,266.62847900390625,266.3233642578125,288.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529540013521,1.2056293741125046e-08,0.0010529418941587,-0.0306291002780199,0.0,0.0,0.0,-0.010789630934596,60.0,-15.94375228881836,-0.0,-7.559255266187392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,9.908654465107249e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001043429074343,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,7.706731412326917e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001043429147102,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0004949576104991,289.7555847167969,294.1499938964844,266.2613220214844,265.3582458496094,266.6217956542969,266.3018493652344,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557569330558,1.23840635524175e-08,0.0010557445930317,-0.0314867869019508,0.0,0.0,0.0,-0.0109521197155117,60.0,-15.995501518249512,-0.0,-7.599554407988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,9.908654465107249e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001043429074343,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,7.706731412326917e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001043429147102,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0004949576104991,289.7555847167969,294.1499938964844,266.2613220214844,265.3582458496094,266.6217956542969,266.3018493652344,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557569330558,1.23840635524175e-08,0.0010557445930317,-0.0314867869019508,0.0,0.0,0.0,-0.0109521197155117,60.0,-15.995501518249512,-0.0,-7.599554407988762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,9.932768443832174e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.000104596845631,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.725487375864759e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,0.0001045968529069,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.000496162159834,289.7449951171875,294.1499938964844,266.2373352050781,265.3331298828125,266.6147766113281,266.27899169921875,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583263356238,1.26845138836984e-08,0.0010583136463537,-0.0322729237377643,0.0,0.0,0.0,-0.0111010652035474,60.0,-16.04497718811035,-0.0,-7.63658789537658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,9.932768443832174e-05,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.000104596845631,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.725487375864759e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,0.0001045968529069,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.000496162159834,289.7449951171875,294.1499938964844,266.2373352050781,265.3331298828125,266.6147766113281,266.27899169921875,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583263356238,1.26845138836984e-08,0.0010583136463537,-0.0322729237377643,0.0,0.0,0.0,-0.0111010652035474,60.0,-16.04497718811035,-0.0,-7.63658789537658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,9.953993139788508e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,0.000104820348497,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,7.741995068499818e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0001048203630489,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004972224123775,289.7343444824219,294.1499938964844,266.2123107910156,265.3072814941406,266.607421875,266.2550354003906,288.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605879360809,1.2948962790915177e-08,0.0010605750139802,-0.032964814454317,0.0,0.0,0.0,-0.0112321646884083,60.0,-16.091365814208984,-0.0,-7.669258650366828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,9.953993139788508e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,0.000104820348497,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,7.741995068499818e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0001048203630489,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004972224123775,289.7343444824219,294.1499938964844,266.2123107910156,265.3072814941406,266.607421875,266.2550354003906,288.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605879360809,1.2948962790915177e-08,0.0010605750139802,-0.032964814454317,0.0,0.0,0.0,-0.0112321646884083,60.0,-16.091365814208984,-0.0,-7.669258650366828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
