time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355380,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.972181578632444e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0001050118808052,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,7.756141712889075e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001050118953571,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0004981309757567,289.7236633300781,294.1499938964844,266.18634033203125,265.28076171875,266.5997009277344,266.2300109863281,288.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625259019434,1.3175578850166404e-08,0.001062512747012,-0.0335576869547367,0.0,0.0,0.0,-0.0113445073366165,60.0,-16.13359832763672,-0.0,-7.697310877574638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.972181578632444e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.0001050118808052,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,7.756141712889075e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001050118953571,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0004981309757567,289.7236633300781,294.1499938964844,266.18634033203125,265.28076171875,266.5997009277344,266.2300109863281,288.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625259019434,1.3175578850166404e-08,0.001062512747012,-0.0335576869547367,0.0,0.0,0.0,-0.0113445073366165,60.0,-16.13359832763672,-0.0,-7.697310877574638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,9.98007890302688e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001050950450007,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,7.762284076306969e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001050950522767,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,0.0004985254490748,289.71832275390625,294.1499938964844,266.1730041503906,265.2673034667969,266.5956726074219,266.21710205078125,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633673518896,1.3273972143679202e-08,0.0010633540805429,-0.0338150896131992,0.0,0.0,0.0,-0.011393285356462,60.0,-16.153076171875,-0.0,-7.709506633091223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,9.98718969640322e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001051699218805,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,7.76781453168951e-05,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,0.0001051699291565,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,0.0004988806322216,289.71295166015625,294.1499938964844,266.159423828125,265.2536926269531,266.5915832519531,266.2040100097656,288.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362563500152191e-08,0.0010641117114573,-0.0340468473732471,0.0,0.0,0.0,-0.0114372046664357,60.0,-16.171560287475586,-0.0,-7.72049588704249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.998969471780585e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001052939696819,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,7.776977145113051e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001052939842338,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0004994690534658,289.70220947265625,294.1499938964844,266.13165283203125,265.22613525390625,266.5831298828125,266.1771850585937,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509334984007635e-08,0.0010653667850419,-0.0344307906925678,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.20524787902832,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.998969471780585e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001052939696819,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357360839844,0.0,0.0,7.776977145113051e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001052939842338,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0004994690534658,289.70220947265625,294.1499938964844,266.13165283203125,265.22613525390625,266.5831298828125,266.1771850585937,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509334984007635e-08,0.0010653667850419,-0.0344307906925678,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.20524787902832,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0001000763513729,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0001053852174663,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.783716137055308e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0001053852320183,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.00049990194384,289.6914367675781,294.1499938964844,266.10308837890625,265.1982116699219,266.57427978515625,266.1495056152344,288.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663035791367,1.3617294847279028e-08,0.001066289958544,-0.0347131974995136,0.0,0.0,0.0,-0.0115634864196181,60.0,-16.23410987854004,-0.0,-7.752137065608623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0001000763513729,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0001053852174663,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.783716137055308e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0001053852320183,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.00049990194384,289.6914367675781,294.1499938964844,266.10308837890625,265.1982116699219,266.57427978515625,266.1495056152344,288.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663035791367,1.3617294847279028e-08,0.001066289958544,-0.0347131974995136,0.0,0.0,0.0,-0.0115634864196181,60.0,-16.23410987854004,-0.0,-7.752137065608623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001001359851215,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.0001054480162565,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.78835456003435e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001054480308084,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0005001997924409,289.6806335449219,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.36915936366222e-08,0.0010669252369552,-0.0349075458943843,0.0,0.0,0.0,-0.0116003192961215,60.0,-16.259048461914062,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001001359851215,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.0001054480162565,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,7.78835456003435e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001054480308084,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0005001997924409,289.6806335449219,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.36915936366222e-08,0.0010669252369552,-0.0349075458943843,0.0,0.0,0.0,-0.0116003192961215,60.0,-16.259048461914062,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001001710334094,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001054849271895,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,7.791080861352384e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001054849417414,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.000500374881085,289.6698303222656,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.092041015625,288.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067312550731,1.3735261816805178e-08,0.001067298813723,-0.0350217707455158,0.0,0.0,0.0,-0.0116219678893685,60.0,-16.280406951904297,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001001710334094,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001054849271895,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,7.791080861352384e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001054849417414,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.000500374881085,289.6698303222656,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.092041015625,288.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067312550731,1.3735261816805178e-08,0.001067298813723,-0.0350217707455158,0.0,0.0,0.0,-0.0116219678893685,60.0,-16.280406951904297,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0001001797718345,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,0.0001054941312759,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,7.791760435793549e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0001054941458278,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,0.0005004185368306,289.6644287109375,294.1499938964844,266.0284729003906,265.1272888183594,266.5504455566406,266.0772399902344,288.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674055665731,1.3746149107873862e-08,0.0010673918295651,-0.0350502468645572,0.0,0.0,0.0,-0.0116273649036884,60.0,-16.289596557617188,-0.0,-7.76816690972737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0001001843484118,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001054989479598,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,7.792116230120882e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001054989625117,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,0.0005004414124414,289.65899658203125,294.1499938964844,266.0130615234375,265.1130065917969,266.5453796386719,266.06231689453125,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674544610083,1.3751846772436238e-08,0.0010674407240003,-0.0350651517510414,0.0,0.0,0.0,-0.0116301896050572,60.0,-16.29818344116211,-0.0,-7.768876031377658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001001796699711,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0001054940221365,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.791752432240173e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0001054940366884,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0005004180711694,289.6481628417969,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.031982421875,288.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746011440218808e-08,0.0010673907818272,-0.0350498892366886,0.0,0.0,0.0,-0.0116272969171404,60.0,-16.313282012939453,-0.0,-7.768149856701714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,0.0001001796699711,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0001054940221365,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.791752432240173e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0001054940366884,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0005004180711694,289.6481628417969,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.031982421875,288.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3746011440218808e-08,0.0010673907818272,-0.0350498892366886,0.0,0.0,0.0,-0.0116272969171404,60.0,-16.313282012939453,-0.0,-7.768149856701714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001001614655251,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001054748499882,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,7.790336530888453e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,0.0001054748645401,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0005003270925953,289.6372985839844,294.1499938964844,265.95001220703125,265.0559387207031,266.524169921875,266.0011901855469,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723323810665988e-08,0.0010671968339011,-0.0349905453622341,0.0,0.0,0.0,-0.0116160502657294,60.0,-16.326337814331055,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001001614655251,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001054748499882,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,7.790336530888453e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,0.0001054748645401,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,0.0005003270925953,289.6372985839844,294.1499938964844,265.95001220703125,265.0559387207031,266.524169921875,266.0011901855469,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210570909,1.3723323810665988e-08,0.0010671968339011,-0.0349905453622341,0.0,0.0,0.0,-0.0116160502657294,60.0,-16.326337814331055,-0.0,-7.765326159869802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0001001344062387,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001054463573382,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.78823159635067e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001054463646141,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0005001919344067,289.6264343261719,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696655273437,288.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689600564248394e-08,0.0010669084731489,-0.0349023342132568,0.0,0.0,0.0,-0.0115993320941925,60.0,-16.337879180908203,-0.0,-7.761129694472403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0001001344062387,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001054463573382,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,7.78823159635067e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001054463646141,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0005001919344067,289.6264343261719,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696655273437,288.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689600564248394e-08,0.0010669084731489,-0.0349023342132568,0.0,0.0,0.0,-0.0115993320941925,60.0,-16.337879180908203,-0.0,-7.761129694472403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.000100104844023,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001054152235155,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,7.785932393744588e-05,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001054152307915,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.000500044261571,289.61553955078125,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.9372253417969,288.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652760699756072e-08,0.001066593453288,-0.0348059684038162,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.349397659301758,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.000100104844023,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001054152235155,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,7.785932393744588e-05,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001054152307915,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.000500044261571,289.61553955078125,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.9372253417969,288.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652760699756072e-08,0.001066593453288,-0.0348059684038162,0.0,0.0,0.0,-0.0115810697898268,60.0,-16.349397659301758,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,0.0001000900447252,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001053996456903,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.784782064845785e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.0001053996529662,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,0.0004999703960493,289.610107421875,294.1499938964844,265.8653564453125,264.9828186035156,266.4952697753906,265.9206237792969,288.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634325668476777e-08,0.0010664358269423,-0.0347577445209026,0.0,0.0,0.0,-0.0115719307214021,60.0,-16.35540008544922,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0001000758638838,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001053847081493,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,7.783679029671475e-05,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001053847227012,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0004998994991183,289.6046447753906,294.1499938964844,265.8473205566406,264.9676818847656,266.4891662597656,265.9036865234375,288.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616650917924744e-08,0.0010662847198545,-0.0347115136682987,0.0,0.0,0.0,-0.0115631679072976,60.0,-16.361698150634766,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361267089844,0.0,0.0,0.0001000499541987,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001053574233083,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,7.781663589412346e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001053574305842,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004997701034881,289.59375,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584361191476546e-08,0.0010660085827112,-0.0346270464360713,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.375282287597656,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361267089844,0.0,0.0,0.0001000499541987,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001053574233083,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,7.781663589412346e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001053574305842,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004997701034881,289.59375,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584361191476546e-08,0.0010660085827112,-0.0346270464360713,0.0,0.0,0.0,-0.0115471603348851,60.0,-16.375282287597656,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.000100029130408,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.000105335500848,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,7.780043961247429e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001053355081239,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000499666086398,289.5828552246094,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.83270263671875,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558414835301846e-08,0.0010657866951078,-0.0345591753721237,0.0,0.0,0.0,-0.0115342978388071,60.0,-16.390655517578125,-0.0,-7.744817764887557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.000100029130408,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,0.000105335500848,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,7.780043961247429e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001053355081239,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000499666086398,289.5828552246094,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.83270263671875,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558414835301846e-08,0.0010657866951078,-0.0345591753721237,0.0,0.0,0.0,-0.0115342978388071,60.0,-16.390655517578125,-0.0,-7.744817764887557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0001000141710392,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001053197411238,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,7.778880535624921e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053197483997,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004995913477614,289.5719299316406,294.1499938964844,265.7312316894531,264.8721008300781,266.4501037597656,265.79510498046875,288.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.407859802246094,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0001000141710392,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001053197411238,290.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,7.778880535624921e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.0001053197483997,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004995913477614,289.5719299316406,294.1499938964844,265.7312316894531,264.8721008300781,266.4501037597656,265.79510498046875,288.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.407859802246094,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001000067641143,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,0.0001053119485732,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,7.778304279781878e-05,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.0001053119558491,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0004995543858967,289.5610046386719,294.1499938964844,265.689453125,264.83819580078125,266.43603515625,265.7558288574219,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305366910643e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.427492141723633,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001000067641143,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,0.0001053119485732,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,7.778304279781878e-05,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.0001053119558491,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0004995543858967,289.5610046386719,294.1499938964844,265.689453125,264.83819580078125,266.43603515625,265.7558288574219,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305366910643e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.427492141723633,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001000053161988,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0001053104206221,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,7.778191502438858e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.000105310427898,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0004995471099391,289.5555419921875,294.1499938964844,265.66796875,264.8208312988281,266.4288330078125,265.7357177734375,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731024337048e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.438018798828125,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001000064003164,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,0.0001053115629474,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,7.778275903547183e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001053115702234,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439880371094,0.0,0.0,0.0004995525814592,289.550048828125,294.1499938964844,265.6460876464844,264.8031921386719,266.42144775390625,265.7151184082031,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.44926643371582,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001000137999653,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.000105319355498,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,7.778851431794465e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000105319362774,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004995894851163,289.5390930175781,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.473255157470703,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001000137999653,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.000105319355498,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,7.778851431794465e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000105319362774,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004995894851163,289.5390930175781,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.473255157470703,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001000288248178,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001053351734299,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,7.780019950587302e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0001053351807058,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0004996645729988,289.52813720703125,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.499879837036133,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001000288248178,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001053351734299,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,7.780019950587302e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0001053351807058,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0004996645729988,289.52813720703125,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.499879837036133,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001000521660898,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0001053597516147,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.781835302012041e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001053597588906,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0004997811629436,289.51715087890625,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.52916717529297,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
