time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357720,291.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001000521660898,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0001053597516147,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.781835302012041e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001053597588906,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0004997811629436,289.51715087890625,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.52916717529297,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001000822012429,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001053913802024,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,7.784171612001956e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001053913947544,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0004999312222935,289.50616455078125,294.1499938964844,265.4564819335937,264.64996337890625,266.3573913574219,265.5361022949219,288.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.560470581054688,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0001000822012429,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001053913802024,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,7.784171612001956e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001053913947544,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0004999312222935,289.50616455078125,294.1499938964844,265.4564819335937,264.64996337890625,266.3573913574219,265.5361022949219,288.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.560470581054688,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0001001003038254,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0001054104432114,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,7.7855795098003e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001054104504873,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0005000216187909,289.5006408691406,294.1499938964844,265.430908203125,264.6291809082031,266.3486633300781,265.51177978515625,288.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.5772647857666,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001001198615995,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0001054310414474,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,7.787100912537426e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0001054310487234,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0005001193494535,289.4951477050781,294.1499938964844,265.4049072265625,264.60797119140625,266.3397827148437,265.487060546875,288.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.59455108642578,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001001649652607,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001054785388987,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,7.790608651703224e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.0001054785461747,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005003446131013,289.484130859375,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.631101608276367,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0001001649652607,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001054785388987,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,7.790608651703224e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.0001054785461747,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005003446131013,289.484130859375,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.631101608276367,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001002161807264,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001055324755725,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,7.794592238496989e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001055324828485,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0005006004939787,289.4730834960937,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.669673919677734,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001002161807264,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001055324755725,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,7.794592238496989e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001055324828485,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,0.0005006004939787,289.4730834960937,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.669673919677734,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,0.0001002746357698,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000105594022898,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,7.799138256814331e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001055940301739,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0005008924636058,289.4620361328125,294.1499938964844,265.2398986816406,264.4718933105469,266.2828674316406,265.3294677734375,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864253745055066e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.711055755615234,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,0.0001002746357698,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000105594022898,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,7.799138256814331e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001055940301739,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0005008924636058,289.4620361328125,294.1499938964844,265.2398986816406,264.4718933105469,266.2828674316406,265.3294677734375,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864253745055066e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.711055755615234,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0001003394500003,290.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001056622786563,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,7.804179767845199e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001056622859323,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0005012162146158,289.4509582519531,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.754600524902344,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0001003394500003,290.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001056622786563,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,7.804179767845199e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001056622859323,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0005012162146158,289.4509582519531,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.754600524902344,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001003748475341,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001056995533872,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,7.806932990206406e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,0.0001056995606631,291.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,0.0005013930494897,289.4454040527344,294.1499938964844,265.1514892578125,264.3976745605469,266.2519836425781,265.24462890625,288.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.777484893798828,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,0.0001004114674287,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,0.0001057381159625,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,7.809780800016597e-05,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0001057381232385,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0005015759379602,289.4398498535156,294.1499938964844,265.12109375,264.3719787597656,266.2413330078125,265.2154541015625,288.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.800819396972656,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001004911027848,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.000105821971374,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.815974822733551e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,0.00010582197865,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0005019737291149,289.4287414550781,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133953563089108e-08,0.0010707075707614,-0.0360645800828933,0.0,0.0,0.0,-0.011819614097476,60.0,-16.849592208862305,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001004911027848,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.000105821971374,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.815974822733551e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,0.00010582197865,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0005019737291149,289.4287414550781,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133953563089108e-08,0.0010707075707614,-0.0360645800828933,0.0,0.0,0.0,-0.011819614097476,60.0,-16.849592208862305,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,0.0001005783124128,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.0001059138085111,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,7.822758198017254e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.000105913815787,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0005024093552492,289.4176330566406,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.90072250366211,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74176025390625,0.0,0.0,0.0001005783124128,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.0001059138085111,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,7.822758198017254e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,0.000105913815787,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0005024093552492,289.4176330566406,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.90072250366211,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001006746533676,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,0.0001060152571881,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.83025097916834e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.000106015264464,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0005028906161896,289.4064636230469,294.1499938964844,264.9292297363281,264.20672607421875,266.1731262207031,265.0303955078125,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362643518950335e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-16.95493507385254,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001006746533676,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,0.0001060152571881,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.83025097916834e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.000106015264464,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,0.0005028906161896,289.4064636230469,294.1499938964844,264.9292297363281,264.20672607421875,266.1731262207031,265.0303955078125,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362643518950335e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-16.95493507385254,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,0.0001007821629173,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0001061284783645,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,7.838613237254322e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001061284856405,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0005034276400692,289.3952941894531,294.1499938964844,264.8615417480469,264.1472473144531,266.1486511230469,264.9646301269531,288.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738227283582,1.4496598588209508e-08,0.0010738081764429,-0.0370130091905593,0.0,0.0,0.0,-0.0119993919506669,60.0,-17.012434005737305,-0.0,-7.861854811608282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,0.0001007821629173,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0001061284783645,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,7.838613237254322e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001061284856405,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0005034276400692,289.3952941894531,294.1499938964844,264.8615417480469,264.1472473144531,266.1486511230469,264.9646301269531,288.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738227283582,1.4496598588209508e-08,0.0010738081764429,-0.0370130091905593,0.0,0.0,0.0,-0.0119993919506669,60.0,-17.012434005737305,-0.0,-7.861854811608282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001008392282528,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001061885704984,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.843051571398973e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,0.0001061885777744,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0005037127411924,289.38970947265625,294.1499938964844,264.8269958496094,264.1166381835937,266.1361389160156,264.9311218261719,288.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744307655841,1.4567699047063344e-08,0.0010744162136688,-0.0371989458799362,0.0,0.0,0.0,-0.0120346387848258,60.0,-17.042146682739258,-0.0,-7.870760043715563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,0.0001009004408842,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001062530282069,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.847812230465934e-05,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,0.0001062530354829,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0005040185060352,289.38409423828125,294.1499938964844,264.7919921875,264.08544921875,266.1233825683594,264.89703369140625,288.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750829242169,1.4643965151606151e-08,0.0010750682558864,-0.0373983867466449,0.0,0.0,0.0,-0.0120724467560648,60.0,-17.07286834716797,-0.0,-7.880318264597008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,0.0001010331616271,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001063927920768,290.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.858135359128937e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0001063927993527,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0005046814330853,289.3728942871094,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764970211312,1.4809332427034862e-08,0.00107648211997,-0.0378308221697807,0.0,0.0,0.0,-0.0121544254943728,60.0,-17.13682746887207,-0.0,-7.901062559767524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,0.0001010331616271,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001063927920768,290.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.858135359128937e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0001063927993527,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0005046814330853,289.3728942871094,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764970211312,1.4809332427034862e-08,0.00107648211997,-0.0378308221697807,0.0,0.0,0.0,-0.0121544254943728,60.0,-17.13682746887207,-0.0,-7.901062559767524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001011824206216,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0001065499673131,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,7.869744149502367e-05,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,0.0001065499745891,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0005054270150139,289.3616638183594,294.1499938964844,264.64703369140625,263.95465087890625,266.0702209472656,264.7559814453125,288.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780872544273,1.499530277726535e-08,0.0010780722368508,-0.0383171066641807,0.0,0.0,0.0,-0.0122466180473566,60.0,-17.20505142211914,-0.0,-7.924424494376582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001011824206216,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0001065499673131,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,7.869744149502367e-05,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,0.0001065499745891,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0005054270150139,289.3616638183594,294.1499938964844,264.64703369140625,263.95465087890625,266.0702209472656,264.7559814453125,288.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780872544273,1.499530277726535e-08,0.0010780722368508,-0.0383171066641807,0.0,0.0,0.0,-0.0122466180473566,60.0,-17.20505142211914,-0.0,-7.924424494376582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001013505607261,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001067270277417,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,7.8828219557181e-05,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0001067270350176,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0005062669515609,289.3503723144531,294.1499938964844,264.5716552734375,263.8854675292969,266.042236328125,264.68218994140625,288.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798786533996,1.5204799197476866e-08,0.0010798634029924,-0.0388648845255374,0.0,0.0,0.0,-0.0123504744842648,60.0,-17.27784538269043,-0.0,-7.950782787702337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001013505607261,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001067270277417,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,7.8828219557181e-05,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0001067270350176,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0005062669515609,289.3503723144531,294.1499938964844,264.5716552734375,263.8854675292969,266.042236328125,264.68218994140625,288.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798786533996,1.5204799197476866e-08,0.0010798634029924,-0.0388648845255374,0.0,0.0,0.0,-0.0123504744842648,60.0,-17.27784538269043,-0.0,-7.950782787702337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,0.0001015412562992,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001069278441718,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.897653995314613e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001069278441718,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,0.0005072195199318,289.3390808105469,294.1499938964844,264.4942626953125,263.813720703125,266.0132141113281,264.6061706542969,288.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819103335961,1.5442402911958197e-08,0.0010818949667736,-0.0394861027598381,0.0,0.0,0.0,-0.0124682635068893,60.0,-17.35588264465332,-0.0,-7.980730032386418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,0.0001015412562992,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001069278441718,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.897653995314613e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001069278441718,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,0.0005072195199318,289.3390808105469,294.1499938964844,264.4942626953125,263.813720703125,266.0132141113281,264.6061706542969,288.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819103335961,1.5442402911958197e-08,0.0010818949667736,-0.0394861027598381,0.0,0.0,0.0,-0.0124682635068893,60.0,-17.35588264465332,-0.0,-7.980730032386418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001016467140289,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001070388898369,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,7.90585545473732e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0001070388971129,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.000507746299263,289.3334350585937,294.1499938964844,264.454833984375,263.77685546875,265.998291015625,264.5672912597656,288.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830338578671,1.5573792921941276e-08,0.0010830183746293,-0.0398296117782592,0.0,0.0,0.0,-0.0125333983451128,60.0,-17.397151947021484,-0.0,-7.997314810381796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,0.0001017581744235,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001071562655852,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,7.914525485830382e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001071562728611,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0005083030555397,289.3277587890625,294.1499938964844,264.4148864746094,263.73931884765625,265.983154296875,264.52789306640625,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842215269804,1.5712675605072945e-08,0.0010842058109119,-0.0401926897466182,0.0,0.0,0.0,-0.0126022482290863,60.0,-17.439720153808594,-0.0,-8.014863794869599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.0001020056733977,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,0.0001074168903869,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,7.933774759294465e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0001074168976629,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0005095393280498,289.31640625,294.1499938964844,264.3334655761719,263.66217041015625,265.9521484375,264.447509765625,288.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868583340197,1.602104759967915e-08,0.0010868423851206,-0.0409988015890121,0.0,0.0,0.0,-0.0127551201730966,60.0,-17.529531478881836,-0.0,-8.05389746005858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.0001020056733977,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,0.0001074168903869,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,7.933774759294465e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0001074168976629,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0005095393280498,289.31640625,294.1499938964844,264.3334655761719,263.66217041015625,265.9521484375,264.447509765625,288.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868583340197,1.602104759967915e-08,0.0010868423851206,-0.0409988015890121,0.0,0.0,0.0,-0.0127551201730966,60.0,-17.529531478881836,-0.0,-8.05389746005858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001022881697281,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0001077143751899,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,7.955747423693538e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0001077143824659,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,0.000510950514581,289.30499267578125,294.1499938964844,264.25,263.582275390625,265.91998291015625,264.3645935058594,287.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898682521656,1.6373043365547346e-08,0.0010898518376052,-0.0419188551604747,0.0,0.0,0.0,-0.0129296174272894,60.0,-17.627405166625977,-0.0,-8.09856857131308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001022881697281,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0001077143751899,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,7.955747423693538e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,0.0001077143824659,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,0.000510950514581,289.30499267578125,294.1499938964844,264.25,263.582275390625,265.91998291015625,264.3645935058594,287.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898682521656,1.6373043365547346e-08,0.0010898518376052,-0.0419188551604747,0.0,0.0,0.0,-0.0129296174272894,60.0,-17.627405166625977,-0.0,-8.09856857131308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
