time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360060,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0001026222889777,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001080662186723,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.981733506312594e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,0.0001080662186723,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0005126195028424,289.2935485839844,294.1499938964844,264.1632385253906,263.4986877441406,265.88671875,264.27899169921875,287.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789348578072353e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.734437942504883,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0001026222889777,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001080662186723,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.981733506312594e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,0.0001080662186723,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0005126195028424,289.2935485839844,294.1499938964844,264.1632385253906,263.4986877441406,265.88671875,264.27899169921875,287.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.6789348578072353e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.734437942504883,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001030319617711,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,0.0001084976247511,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,8.013597107492387e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001084976320271,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0005146659095771,289.28204345703125,294.1499938964844,264.0721435546875,263.4107666015625,265.85223388671875,264.1896057128906,287.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299802479442405e-08,0.0010977754136547,-0.0443407371640205,0.0,0.0,0.0,-0.0133890463039278,60.0,-17.85589027404785,-0.0,-8.216773750291395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001030319617711,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,0.0001084976247511,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,8.013597107492387e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001084976320271,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0005146659095771,289.28204345703125,294.1499938964844,264.0721435546875,263.4107666015625,265.85223388671875,264.1896057128906,287.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299802479442405e-08,0.0010977754136547,-0.0443407371640205,0.0,0.0,0.0,-0.0133890463039278,60.0,-17.85589027404785,-0.0,-8.216773750291395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0001032617728924,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001087396231014,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,8.031471952563152e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,0.0001087396303773,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.000515813822858,289.2762756347656,294.1499938964844,264.02508544921875,263.36529541015625,265.83453369140625,264.1434631347656,287.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586151201953726e-08,0.0011002236278727,-0.0450888909399509,0.0,0.0,0.0,-0.0135309994220733,60.0,-17.922090530395508,-0.0,-8.25346901933699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.0001035134264384,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,0.0001090046207536,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,8.051044278545305e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0001090046280296,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0005170708755031,289.2705078125,294.1499938964844,263.9770202636719,263.31884765625,265.8164978027344,264.09600830078125,287.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029223678633,1.7899710158530986e-08,0.0011029044399037,-0.0459080524742603,0.0,0.0,0.0,-0.0136864418163895,60.0,-17.99298858642578,-0.0,-8.293745423770815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001040716961142,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001095925108529,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,8.094465738395229e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0001095925181289,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0005198595463298,289.2588806152344,294.1499938964844,263.878173828125,263.2231750488281,265.779296875,263.997802734375,287.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088518658652,-0.0477250069379806,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.14698600769043,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0001040716961142,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001095925108529,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,8.094465738395229e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0001095925181289,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0005198595463298,289.2588806152344,294.1499938964844,263.878173828125,263.2231750488281,265.779296875,263.997802734375,287.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.85953261677696e-08,0.0011088518658652,-0.0477250069379806,0.0,0.0,0.0,-0.0140312854200601,60.0,-18.14698600769043,-0.0,-8.383445759818643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0001047004843712,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001102546593756,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,8.143371087498963e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001102546593756,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,0.0005230004899203,289.2471618652344,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196916371583,60.0,-18.31595802307129,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0001047004843712,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001102546593756,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,8.143371087498963e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001102546593756,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,0.0005230004899203,289.2471618652344,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196916371583,60.0,-18.31595802307129,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001054058229783,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001109974109567,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,8.198231080314144e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001109974182327,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0005265237996354,289.23541259765625,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.502330780029297,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001054058229783,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001109974109567,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,8.198231080314144e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001109974182327,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0005265237996354,289.23541259765625,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.502330780029297,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001061836301232,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001118164800573,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,8.258727029897273e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001118164873332,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0005304091027937,289.2235107421875,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.70507431030273,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0001061836301232,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001118164800573,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,8.258727029897273e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001118164873332,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0005304091027937,289.2235107421875,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.70507431030273,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.000106600120489,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001122550675063,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,8.29112104838714e-05,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,0.0001122550747822,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,0.0005324896192178,289.2175598144531,294.1499938964844,263.5068359375,262.86309814453125,265.6374816894531,263.6224365234375,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931245535612,60.0,-18.81266021728516,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0001070308426278,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,0.000112708636152,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,8.324621012434363e-05,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,0.000112708643428,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,0.0005346411489881,289.2115478515625,294.1499938964844,263.4510498046875,262.8089294433594,265.6156005859375,263.5653381347656,287.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.22825775608726e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.92335700988769,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0001079419525922,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001136680730269,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,8.395485201617703e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001136680803028,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005391922895796,289.199462890625,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.4488830566406,287.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.156753540039062,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0001079419525922,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001136680730269,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,8.395485201617703e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0001136680803028,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,0.0005391922895796,289.199462890625,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.4488830566406,287.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.156753540039062,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,0.0001089096695068,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001146871290984,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,8.470752072753385e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001146871363744,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0005440262611955,289.1872863769531,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377324263798e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.40365982055664,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,0.0001089096695068,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001146871290984,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,8.470752072753385e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001146871363744,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0005440262611955,289.1872863769531,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377324263798e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.40365982055664,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,0.0001099236760637,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.00011575492681,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,8.549619815312326e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,0.0001157549340859,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0005490914336405,289.1749572753906,294.1499938964844,263.105712890625,262.4732971191406,265.4745483398437,263.2093505859375,287.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.66258811950684,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,0.0001099236760637,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.00011575492681,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,8.549619815312326e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,0.0001157549340859,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0005490914336405,289.1749572753906,294.1499938964844,263.105712890625,262.4732971191406,265.4745483398437,263.2093505859375,287.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.66258811950684,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001109710210585,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001168578310171,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,8.631079981569201e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.000116857838293,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0005543231382034,289.1625061035156,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.931549072265625,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001109710210585,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001168578310171,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,8.631079981569201e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.000116857838293,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0005543231382034,289.1625061035156,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.931549072265625,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0001115026097977,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,0.000117417621368,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,8.672425610711798e-05,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.000117417628644,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,0.0005569785134866,289.15625,294.1499938964844,262.92779541015625,262.3002624511719,265.3977966308594,263.02545166015625,287.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.06911849975586,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0001120359302149,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0001179792379844,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,8.713905845070258e-05,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001179792452603,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,0.000559642619919,289.14996337890625,294.1499938964844,262.8679504394531,262.2420349121094,265.3711853027344,262.963623046875,287.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.20808792114257,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,0.0001131005774368,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001191003611893,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,8.796712063485757e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144287109375,0.0,0.0,0.0001191003684652,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0005649607046507,289.13726806640625,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.48837661743164,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,0.0001131005774368,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0001191003611893,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,8.796712063485757e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144287109375,0.0,0.0,0.0001191003684652,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0005649607046507,289.13726806640625,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.48837661743164,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0001141458051279,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001202010389533,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,8.878007793100551e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001202010462293,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.000570181873627,289.1244506835937,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.76934242248535,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0001141458051279,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001202010389533,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,8.878007793100551e-05,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001202010462293,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.000570181873627,289.1244506835937,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.76934242248535,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0001151516335085,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0001212602219311,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,8.95623816177249e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001212602292071,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.000575206184294,289.11151123046875,294.1499938964844,262.505859375,261.8896484375,265.201904296875,262.5903625488281,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.046995162963867,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0001151516335085,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0001212602219311,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,8.95623816177249e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001212602292071,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.000575206184294,289.11151123046875,294.1499938964844,262.505859375,261.8896484375,265.201904296875,262.5903625488281,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.046995162963867,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001159152816399,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,0.0001220643753185,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,9.015633258968592e-05,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0001220643825945,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31866455078125,0.0,0.0,0.0005790207651443,289.1010437011719,294.1499938964844,262.4090576171875,261.7954406738281,265.1539001464844,262.49090576171875,287.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.26408576965332,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0001160992105724,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,0.0001222580613102,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.029938519233838e-05,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,0.0001222580758621,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.316162109375,0.0,0.0,0.0005799395148642,289.09844970703125,294.1499938964844,262.3848876953125,261.7718811035156,265.1417236328125,262.4660949707031,287.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.317441940307617,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.0001165447974926,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0001227272878168,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.064595360541716e-05,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001227272878168,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.0005821653176099,289.09185791015625,294.1499938964844,262.32452392578125,261.713134765625,265.11090087890625,262.4041748046875,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.448549270629883,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0001169720781035,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,0.0001231772330356,290.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.0978282969445e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001231772475875,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0005842996761202,289.08526611328125,294.1499938964844,262.2642517089844,261.65447998046875,265.07965087890625,262.3424377441406,287.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.57681655883789,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0001177591038867,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001240060082636,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.159041655948386e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0001240060228155,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0005882310215383,289.0719909667969,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.82320213317871,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0001177591038867,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001240060082636,290.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.159041655948386e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0001240060228155,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0005882310215383,289.0719909667969,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.82320213317871,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,0.000118463896797,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001247481850441,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,9.213858720613644e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.000124748199596,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,0.0005917515954934,289.05865478515625,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.053625106811523,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
