time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362400,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,0.000118463896797,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001247481850441,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,9.213858720613644e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.000124748199596,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,0.0005917515954934,289.05865478515625,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.053625106811523,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.000119100921438,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001254190137842,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.263405081583188e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0001254190137842,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0005949336919002,289.0451965332031,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.26994705200196,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.000119100921438,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,0.0001254190137842,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.263405081583188e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0001254190137842,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0005949336919002,289.0451965332031,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.26994705200196,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001196558514493,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.000126003375044,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.306566789746284e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.000126003389596,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0005977056571282,289.0316772460937,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.47184562683105,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001196558514493,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.000126003375044,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.306566789746284e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.000126003389596,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0005977056571282,289.0316772460937,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026383280754,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.47184562683105,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223571777344,0.0,0.0,0.0001199024554807,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0001262630685232,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.325746941613032e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0001262630685232,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,0.0005989375058561,289.02490234375,294.1499938964844,261.7335205078125,261.1379699707031,264.7806701660156,261.800537109375,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966094493866,0.0,0.0,0.0,-0.0238110311329364,60.0,-22.567028045654297,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,0.0001201264385599,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001264989259652,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,9.343167766928671e-05,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0001264989259652,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,0.0006000563153065,289.0180969238281,294.1499938964844,261.676513671875,261.0824890136719,264.74560546875,261.742431640625,287.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.86022875886738e-08,0.0012798920506611,-0.0997175946831703,0.0,0.0,0.0,-0.0239494144916534,60.0,-22.65782356262207,-0.0,-1.1169491642704089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,0.0001205154985655,290.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,0.0001269086205866,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.3734277470503e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001269086351385,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0006019997526891,289.00445556640625,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.82688331604004,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,0.0001205154985655,290.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,0.0001269086205866,290.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.3734277470503e-05,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001269086351385,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0006019997526891,289.00445556640625,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.82688331604004,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0001208343019243,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,0.0001272443332709,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.398223483003676e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,0.0001272443478228,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,0.000603592256084,288.99078369140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867579847574,60.0,-22.98016357421875,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0001208343019243,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,0.0001272443332709,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.398223483003676e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,0.0001272443478228,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,0.000603592256084,288.99078369140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867579847574,60.0,-22.98016357421875,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,0.000121092009067,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.000127515711938,290.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,9.418267291039228e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001275157264899,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,0.0006048795767128,288.97705078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.119016647338867,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,0.000121092009067,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.000127515711938,290.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,9.418267291039228e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001275157264899,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,0.0006048795767128,288.97705078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.119016647338867,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.000121294564451,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001277290284633,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.43402192206122e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0001277290284633,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006058914004825,288.9633178710937,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.244409561157227,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.000121294564451,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,0.0001277290284633,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,9.43402192206122e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0001277290284633,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.0006058914004825,288.9633178710937,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.244409561157227,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001213780778925,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.000127816965687,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,9.4405171694234e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.000127816965687,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,0.0006063085747882,288.9564208984375,294.1499938964844,261.1913452148437,260.6109313964844,264.41827392578125,261.2480163574219,287.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.30254173278809,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0001214477742905,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001278903509955,290.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,9.44593848544173e-05,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001278903655475,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0006066567148081,288.94952392578125,294.1499938964844,261.1412353515625,260.5622863769531,264.3808288574219,261.1968688964844,287.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.35727500915528,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0001215533993672,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0001280015858355,290.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,9.454153041588144e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001280015858355,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0006071843090467,288.93572998046875,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.45828056335449,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0001215533993672,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182006835937,0.0,0.0,0.0001280015858355,290.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,9.454153041588144e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0001280015858355,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0006071843090467,288.93572998046875,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.45828056335449,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.214599609375,0.0,0.0,0.000121610428323,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,0.0001280616415897,290.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,9.45858919294551e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.0001280616415897,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,0.0006074691773392,288.92193603515625,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.1044905856251716,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.54550743103028,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.214599609375,0.0,0.0,0.000121610428323,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,0.0001280616415897,290.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,9.45858919294551e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.0001280616415897,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,0.0006074691773392,288.92193603515625,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.1044905856251716,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.54550743103028,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0001216331002069,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,0.0001280855212826,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.460352157475428e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,0.0001280855212826,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0006075824494473,288.9081115722656,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.62281036376953,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0001216331002069,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,0.0001280855212826,290.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,9.460352157475428e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,0.0001280855212826,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0006075824494473,288.9081115722656,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.62281036376953,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0001216326636495,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001280850556213,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.460318688070402e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0001280850556213,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0006075802957639,288.894287109375,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.04794704422784e-08,0.0012959390878677,-0.1045619919896125,0.0,0.0,0.0,-0.0248799920082092,60.0,-23.69213104248047,-0.0,-1.145133055047154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0001216326636495,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001280850556213,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.460318688070402e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0001280850556213,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0006075802957639,288.894287109375,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.04794704422784e-08,0.0012959390878677,-0.1045619919896125,0.0,0.0,0.0,-0.0248799920082092,60.0,-23.69213104248047,-0.0,-1.145133055047154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.000121624849271,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0001280768192373,290.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.459710418013856e-05,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001280768337892,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,0.0006075412384234,288.8873596191406,294.1499938964844,260.7241516113281,260.1581115722656,264.0387268066406,260.7727966308594,287.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958963634446,4.046971824323009e-08,0.0012958558509126,-0.1045368462800979,0.0,0.0,0.0,-0.0248751584440469,60.0,-23.72482109069824,-0.0,-1.1449857595380308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.0001216117743751,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0001280630531255,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,9.458693239139392e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,0.0001280630531255,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0006074759294278,288.8804626464844,294.1499938964844,260.6797790527344,260.1152038574219,264.0002746582031,260.7281494140625,287.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295756897889,4.045341484015808e-08,0.0012957165017724,-0.1044947952032089,0.0,0.0,0.0,-0.0248670764267444,60.0,-23.75616455078125,-0.0,-1.1447394854258165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001215719166793,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470031738281,0.0,0.0,0.0001280210854019,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,9.455593681195752e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0001280210999539,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0006072768592275,288.8666076660156,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.815391540527344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001215719166793,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470031738281,0.0,0.0,0.0001280210854019,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,9.455593681195752e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.0001280210999539,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0006072768592275,288.8666076660156,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.815391540527344,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001215133379446,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001279593998333,290.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.451037476537748e-05,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0001279593998333,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,0.0006069841911084,288.852783203125,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.869356155395508,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,0.0001215133379446,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001279593998333,290.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.451037476537748e-05,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0001279593998333,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,0.0006069841911084,288.852783203125,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.869356155395508,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0001214394214912,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001278815616387,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.44528801483102e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001278815616387,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0006066149799153,288.83892822265625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.919395446777344,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282043457031,0.0,0.0,0.0001214394214912,290.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001278815616387,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.44528801483102e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001278815616387,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0006066149799153,288.83892822265625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.919395446777344,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,0.0001213492869283,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001277866540476,290.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,9.438278357265516e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,0.0001277866540476,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0006061647436581,288.8251037597656,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048754245042,60.0,-23.964427947998047,-0.0,-1.1398025634434816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,0.0001213492869283,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001277866540476,290.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,9.438278357265516e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,0.0001277866540476,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0006061647436581,288.8251037597656,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012621346305424e-08,0.0012929198564961,-0.1036508828401565,0.0,0.0,0.0,-0.0247048754245042,60.0,-23.964427947998047,-0.0,-1.1398025634434816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001213001087307,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001277348637813,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.43445338634774e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,0.0001277348637813,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0006059191073291,288.81817626953125,294.1499938964844,260.2931823730469,259.7419738769531,263.6522827148437,260.3392028808594,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744863688945,60.0,-23.985754013061523,-0.0,-1.13887878683272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,0.0001212466377182,290.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,0.0001276785478694,290.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915832519531,0.0,0.0,9.430293721379712e-05,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,0.0001276785478694,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0006056519923731,288.811279296875,294.1499938964844,260.2516784667969,259.7019348144531,263.6134948730469,260.2974548339844,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825537448487e-08,0.0012918261345475,-0.103320799767971,0.0,0.0,0.0,-0.0246414430439472,60.0,-24.00592041015625,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001211316921398,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0001275575050385,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,9.421354479854926e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0001275575195904,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0006050778320059,288.79742431640625,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.04368782043457,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001211316921398,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07598876953125,0.0,0.0,0.0001275575050385,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,9.421354479854926e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06744384765625,0.0,0.0,0.0001275575195904,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0006050778320059,288.79742431640625,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.04368782043457,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
