time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364740,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.000121005323308,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,0.0001274244277738,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.411525388713926e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05340576171875,0.0,0.0,0.0001274244423257,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0006044465699233,288.7835998535156,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.077512741088867,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07086181640625,0.0,0.0,0.000121005323308,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,0.0001274244277738,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,9.411525388713926e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05340576171875,0.0,0.0,0.0001274244423257,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0006044465699233,288.7835998535156,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.077512741088867,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0001208703033626,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.000127282255562,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.401023999089376e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.000127282255562,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0006037721177563,288.769775390625,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0531311035156,287.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.108531951904297,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0001208703033626,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.000127282255562,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.401023999089376e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.000127282255562,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0006037721177563,288.769775390625,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0531311035156,287.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.108531951904297,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001207271780003,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.000127131526824,290.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.389891783939674e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.000127131541376,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,0.0006030571530573,288.7559509277344,294.1499938964844,259.9304504394531,259.3925170898437,263.3030090332031,259.9742126464844,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.136207580566406,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0001207271780003,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.000127131526824,290.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.389891783939674e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.000127131541376,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,0.0006030571530573,288.7559509277344,294.1499938964844,259.9304504394531,259.3925170898437,263.3030090332031,259.9742126464844,287.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.136207580566406,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0001206529341288,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0001270533539354,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,9.38411758397706e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,0.0001270533539354,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,0.0006026863120496,288.7490539550781,294.1499938964844,259.8916931152344,259.3551940917969,263.2642517089844,259.93524169921875,287.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.101411186158657,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.148944854736328,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001205775042762,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193786621094,0.0,0.0,0.0001269739150302,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.37825025175698e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0001269739295821,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,0.0006023095338605,288.7421569824219,294.1499938964844,259.8532409667969,259.3182067871094,263.2255249023437,259.89654541015625,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.1611270904541,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,0.0001204226646223,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001268108608201,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,9.366207086713985e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.000126810875372,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0006015360704623,288.7283630371094,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.183591842651367,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,0.0001204226646223,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001268108608201,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,9.366207086713985e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.000126810875372,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0006015360704623,288.7283630371094,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.183591842651367,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,0.0001202644198201,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001266442268388,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,9.353899076813832e-05,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001266442268388,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0006007456104271,288.71453857421875,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.20402336120605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,0.0001202644198201,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0001266442268388,290.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,9.353899076813832e-05,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001266442268388,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0006007456104271,288.71453857421875,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.20402336120605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.0001201038103317,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.00012647510448,290.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.341407712781802e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.00012647510448,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0005999433342367,288.70074462890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.222307205200195,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.0001201038103317,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.00012647510448,290.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.341407712781802e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.00012647510448,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0005999433342367,288.70074462890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.222307205200195,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001199424877995,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0001263052108697,290.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.328860323876144e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0001263052254216,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,0.000599137507379,288.6869812011719,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.23901557922364,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001199424877995,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0001263052108697,290.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,9.328860323876144e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0001263052254216,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,0.000599137507379,288.6869812011719,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.23901557922364,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0001198618629132,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0001262203149963,290.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.32258990360424e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,0.0001262203295482,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,0.0005987347685731,288.6800842285156,294.1499938964844,259.5218505859375,258.9992370605469,262.8788757324219,259.5628356933594,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.24687957763672,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,0.0001197816891362,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.948974609375,0.0,0.0,0.0001261358847841,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,9.316353680333124e-05,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,0.000126135899336,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0005983342998661,288.6731872558594,294.1499938964844,259.4866943359375,258.96539306640625,262.8406066894531,259.5274353027344,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.25438117980957,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001196229277411,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0001259686978301,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,9.304005652666092e-05,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.000125968712382,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0005975412204861,288.6593933105469,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.268630981445312,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001196229277411,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0001259686978301,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,9.304005652666092e-05,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.000125968712382,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0005975412204861,288.6593933105469,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.268630981445312,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001194676151499,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.0001258051488548,289.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,9.291925380239265e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0001258051488548,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0005967654287815,288.6456298828125,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.28203582763672,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001194676151499,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.0001258051488548,289.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,9.291925380239265e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0001258051488548,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0005967654287815,288.6456298828125,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.28203582763672,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,0.0001193170974147,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,0.0001256466493941,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.280219092033803e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0001256466493941,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0005960135604254,288.6318359375,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.294891357421875,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,0.0001193170974147,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068603515625,0.0,0.0,0.0001256466493941,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.280219092033803e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0001256466493941,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659362792969,0.0,0.0,0.0005960135604254,288.6318359375,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.294891357421875,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,0.0001191727933473,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001254946837434,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.268995199818164e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0001254946982953,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0005952927167527,288.6180725097656,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.307472229003903,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,0.0001191727933473,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001254946837434,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.268995199818164e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0001254946982953,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0005952927167527,288.6180725097656,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.307472229003903,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,0.0001191032570204,290.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001254214730579,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.263586980523542e-05,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001254214730579,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,0.00059494539164,288.6111755371094,294.1499938964844,259.1858215332031,258.6755676269531,262.4994506835937,259.22381591796875,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.31373786926269,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,0.0001190358234453,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788452148437,0.0,0.0,0.0001253504597116,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.258342470275238e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,0.0001253504597116,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0005946085439063,288.60430908203125,294.1499938964844,259.1541748046875,258.6450500488281,262.46197509765625,259.1918640136719,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.32004165649414,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0001189079412142,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001252157817361,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,9.248395508620888e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001252157962881,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,0.0005939697148278,288.59051513671875,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.332895278930664,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,0.0001189079412142,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,0.0001252157817361,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,9.248395508620888e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001252157962881,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,0.0005939697148278,288.59051513671875,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.332895278930664,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0001187900779768,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0001250916830031,289.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,9.239228529622778e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,0.0001250916830031,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,0.0005933810025453,288.5767517089844,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.34629249572754,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580017089844,0.0,0.0,0.0001187900779768,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0001250916830031,289.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,9.239228529622778e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,0.0001250916830031,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,0.0005933810025453,288.5767517089844,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.34629249572754,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001186839217552,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.0,0.0001249798806384,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.230971772922204e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0001249798951903,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,0.0005928507307544,288.5629577636719,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.36054039001465,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001186839217552,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.0,0.0001249798806384,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.230971772922204e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0001249798951903,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,0.0005928507307544,288.5629577636719,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.36054039001465,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,0.0001185908840852,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0001248819171451,289.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,9.223735833074898e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.0001248819171451,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,0.0005923860007897,288.5491638183594,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.37593078613281,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,0.0001185908840852,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0001248819171451,289.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,9.223735833074898e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.0001248819171451,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,0.0005923860007897,288.5491638183594,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.37593078613281,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0001185496294056,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0001248384651262,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,9.220527135767044e-05,290.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0001248384796781,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77899169921875,0.0,0.0,0.0005921798874624,288.5422668457031,294.1499938964844,258.88580322265625,258.3857421875,262.1288146972656,258.92022705078125,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.384145736694336,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,0.0001185125729534,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,0.0001247994514415,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,9.217644401360305e-05,290.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0001247994514415,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0005919947871007,288.5353698730469,294.1499938964844,258.8578796386719,258.3586730957031,262.09234619140625,258.89190673828125,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.39279556274414,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,0.0001184504944831,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0001247340696863,289.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,9.212816075887532e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886962890625,0.0,0.0,0.0001247340842382,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75885009765625,0.0,0.0,0.000591684714891,288.52154541015625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.41141891479492,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
