time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367080,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,0.0001184504944831,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0001247340696863,289.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,9.212816075887532e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886962890625,0.0,0.0,0.0001247340842382,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75885009765625,0.0,0.0,0.000591684714891,288.52154541015625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.41141891479492,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.050000000745058,0.0001184060747618,290.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.050000000745058,0.0001246872998308,289.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.0,0.050000000745058,9.209361451212315e-05,290.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.050000000745058,0.0001246872998308,291.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.050000000745058,0.0005914628272876,288.5077209472656,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.1090087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.432117462158203,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.050000000745058,0.0001184060747618,290.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.050000000745058,0.0001246872998308,289.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.0,0.050000000745058,9.209361451212315e-05,290.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.050000000745058,0.0001246872998308,291.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.050000000745058,0.0005914628272876,288.5077209472656,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.1090087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.432117462158203,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.6319112777709961,0.050000000745058,0.0408468917012214,290.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.6319112777709961,0.050000000745058,0.0430137440562248,290.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.6319112777709961,0.050000000745058,0.0317698046565055,290.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61376953125,0.6319112777709961,0.050000000745058,0.0430137440562248,291.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.6319112777709961,0.050000000745058,0.2040386646986007,287.4057312011719,291.1499938964844,258.7240600585937,258.2286682128906,276.6767578125,281.6544494628906,286.7447814941406,1.0,0.1097092926502227,0.0,0.0,1.0,1.0,-0.4350860714912414,2.386389894581953e-07,0.4350858330726623,-0.1503407806158065,0.0,0.0,0.0,10.182003021240234,60.0,-1305.8822021484375,-0.0,12.27959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.6301207542419434,0.050000000745058,0.0452406592667102,290.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.6301207542419434,0.050000000745058,0.0476405918598175,290.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.6301207542419434,0.050000000745058,0.0351871773600578,290.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.6301207542419434,0.050000000745058,0.0476405918598175,291.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.6301207542419434,0.050000000745058,0.2259864509105682,286.2102966308594,291.1499938964844,258.6986694335937,258.2035522460937,280.6228332519531,290.6540832519531,285.6912841796875,1.0,0.1210854277014732,0.3172483444213867,0.3172483444213867,0.9887257814407348,1.0,-0.4820239841938019,0.0571558475494384,0.4248681366443634,-0.0985383465886116,0.0,0.0,0.0,12.51735019683838,60.0,-1687.8118896484375,-0.0,16.68071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0456854104995727,290.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0481089353561401,290.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0355330966413021,290.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0481089353561401,291.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.2282080799341201,284.8544006347656,291.1499938964844,258.6494140625,258.1540832519531,280.759765625,291.21533203125,284.6268615722656,1.0,0.140576422214508,0.4897673428058624,0.4897673428058624,0.9774515628814696,1.0,-0.4867866933345794,0.1419255584478378,0.3448611199855804,-0.0145028363913297,0.0,0.0,0.0,20.05210876464844,60.0,-1421.5003662109375,-0.0,23.184310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0456854104995727,290.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0481089353561401,290.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0355330966413021,290.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.0481089353561401,291.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5701607465744019,0.050000000745058,0.2282080799341201,284.8544006347656,291.1499938964844,258.6494140625,258.1540832519531,280.759765625,291.21533203125,284.6268615722656,1.0,0.140576422214508,0.4897673428058624,0.4897673428058624,0.9774515628814696,1.0,-0.4867866933345794,0.1419255584478378,0.3448611199855804,-0.0145028363913297,0.0,0.0,0.0,20.05210876464844,60.0,-1421.5003662109375,-0.0,23.184310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.5485917925834656,0.050000000745058,0.0458225607872009,290.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.5485917925834656,0.050000000745058,0.0482533648610115,290.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.5485917925834656,0.050000000745058,0.0356397703289985,290.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.5485917925834656,0.050000000745058,0.0482533648610115,291.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.5485917925834656,0.050000000745058,0.2288931757211685,284.4209899902344,291.1499938964844,258.6255798339844,258.1297607421875,280.4436950683594,291.2102355957031,284.21124267578125,1.0,0.1489741057157516,0.533978283405304,0.533978283405304,0.971814513206482,1.0,-0.4882480502128601,0.1631355136632919,0.3251125514507293,0.006502017378807,0.0,0.0,0.0,23.72159194946289,60.0,-1319.988037109375,-0.0,26.33426094055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367560,290.4880676269531,297.1499938964844,293.1499938964844,0.0009675411274656,-93.2903060913086,285.2752990722656,0.5319688320159912,0.050000000745058,0.0459535419940948,290.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.5319688320159912,0.050000000745058,0.0483912900090217,290.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.5319688320159912,0.050000000745058,0.0357416421175003,290.3392028808594,297.1499938964844,293.1499938964844,0.0010667749447748,-108.31488037109376,285.4248046875,0.5319688320159912,0.050000000745058,0.0483912900090217,291.20465087890625,297.1499938964844,293.1499938964844,0.0008016988285817,-386.1284790039063,285.09356689453125,0.5319688320159912,0.050000000745058,0.2295474559068679,283.99481201171875,291.1499938964844,258.60223388671875,258.105712890625,280.0444030761719,291.20556640625,283.77178955078125,1.0,0.1565362215042114,0.548092782497406,0.548092782497406,0.9774515628814696,1.0,-0.4896437525749206,0.1688981354236602,0.3207456171512604,0.0121003491804003,0.0,0.0,0.0,27.226524353027344,60.0,-1298.2872314453125,-0.0,29.364686965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367620,290.4971618652344,297.1499938964844,293.1499938964844,0.0023554661311209,-232.89645385742188,286.930908203125,0.5093181729316711,0.050000000745058,0.0461923368275165,290.4176025390625,297.1499938964844,293.1499938964844,0.0024791297037154,-258.0989685058594,287.1348571777344,0.5093181729316711,0.050000000745058,0.0486427545547485,290.1136474609375,297.1499938964844,293.1499938964844,0.0025481318589299,-195.9213104248047,287.2161865234375,0.5093181729316711,0.050000000745058,0.0359273739159107,290.34649658203125,297.1499938964844,293.1499938964844,0.0025346972979605,-263.8674621582031,287.22344970703125,0.5093181729316711,0.050000000745058,0.0486427545547485,291.20703125,297.1499938964844,293.1499938964844,0.0018540255259722,-915.8561401367188,286.1385192871094,0.5093181729316711,0.050000000745058,0.2307402938604354,283.11199951171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5863647460937,291.20611572265625,282.9018859863281,1.0,0.1693701595067978,0.5659790635108948,0.5659790635108948,0.9887257814407348,1.0,-0.4921883344650268,0.1758756190538406,0.316312700510025,0.0187903493642807,0.0,0.0,0.0,33.61620330810547,60.0,-1195.7689208984375,-0.0,34.93405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367680,290.4971618652344,297.1499938964844,293.1499938964844,0.0023554661311209,-232.89645385742188,286.930908203125,0.5093181729316711,0.050000000745058,0.0461923368275165,290.4176025390625,297.1499938964844,293.1499938964844,0.0024791297037154,-258.0989685058594,287.1348571777344,0.5093181729316711,0.050000000745058,0.0486427545547485,290.1136474609375,297.1499938964844,293.1499938964844,0.0025481318589299,-195.9213104248047,287.2161865234375,0.5093181729316711,0.050000000745058,0.0359273739159107,290.34649658203125,297.1499938964844,293.1499938964844,0.0025346972979605,-263.8674621582031,287.22344970703125,0.5093181729316711,0.050000000745058,0.0486427545547485,291.20703125,297.1499938964844,293.1499938964844,0.0018540255259722,-915.8561401367188,286.1385192871094,0.5093181729316711,0.050000000745058,0.2307402938604354,283.11199951171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5863647460937,291.20611572265625,282.9018859863281,1.0,0.1693701595067978,0.5659790635108948,0.5659790635108948,0.9887257814407348,1.0,-0.4921883344650268,0.1758756190538406,0.316312700510025,0.0187903493642807,0.0,0.0,0.0,33.61620330810547,60.0,-1195.7689208984375,-0.0,34.93405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367740,290.5163269042969,297.1499938964844,293.1499938964844,0.0035748495720326,-359.69464111328125,288.4204406738281,0.4952694177627563,0.050000000745058,0.0463962480425834,290.4318542480469,297.1499938964844,293.1499938964844,0.0037527848035097,-397.0320434570313,288.7144470214844,0.4952694177627563,0.050000000745058,0.0488574840128421,290.1313781738281,297.1499938964844,293.1499938964844,0.0039608883671462,-308.84844970703125,289.03472900390625,0.4952694177627563,0.050000000745058,0.0360859706997871,290.3620910644531,297.1499938964844,293.1499938964844,0.0038409193512052,-406.0100708007813,288.8579406738281,0.4952694177627563,0.050000000745058,0.0488574840128421,291.2176208496094,297.1499938964844,293.1499938964844,0.0027652392163872,-1395.0089111328125,287.07330322265625,0.4952694177627563,0.050000000745058,0.2317588627338409,282.325439453125,291.1499938964844,258.5142517089844,258.0124816894531,279.3677062988281,291.21551513671875,282.147216796875,1.0,0.1795400977134704,0.5755019783973694,0.5755019783973694,1.0,1.0,-0.4943611919879913,0.1795541942119598,0.3148069977760315,0.022235207259655,0.0,0.0,0.0,39.072174072265625,60.0,-1026.946533203125,-0.0,39.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367800,290.5163269042969,297.1499938964844,293.1499938964844,0.0035748495720326,-359.69464111328125,288.4204406738281,0.4952694177627563,0.050000000745058,0.0463962480425834,290.4318542480469,297.1499938964844,293.1499938964844,0.0037527848035097,-397.0320434570313,288.7144470214844,0.4952694177627563,0.050000000745058,0.0488574840128421,290.1313781738281,297.1499938964844,293.1499938964844,0.0039608883671462,-308.84844970703125,289.03472900390625,0.4952694177627563,0.050000000745058,0.0360859706997871,290.3620910644531,297.1499938964844,293.1499938964844,0.0038409193512052,-406.0100708007813,288.8579406738281,0.4952694177627563,0.050000000745058,0.0488574840128421,291.2176208496094,297.1499938964844,293.1499938964844,0.0027652392163872,-1395.0089111328125,287.07330322265625,0.4952694177627563,0.050000000745058,0.2317588627338409,282.325439453125,291.1499938964844,258.5142517089844,258.0124816894531,279.3677062988281,291.21551513671875,282.147216796875,1.0,0.1795400977134704,0.5755019783973694,0.5755019783973694,1.0,1.0,-0.4943611919879913,0.1795541942119598,0.3148069977760315,0.022235207259655,0.0,0.0,0.0,39.072174072265625,60.0,-1026.946533203125,-0.0,39.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367860,290.5414123535156,297.1499938964844,293.1499938964844,0.0047333212569355,-477.5213623046875,289.8486022949219,0.4856105446815491,0.050000000745058,0.0465650483965873,290.4514465332031,297.1499938964844,293.1499938964844,0.0049841511063277,-526.8195190429688,290.2372131347656,0.4856105446815491,0.050000000745058,0.0490352399647235,290.1541748046875,297.1499938964844,293.1499938964844,0.005355033557862,-414.4744567871094,290.78131103515625,0.4856105446815491,0.050000000745058,0.0362172611057758,290.3831787109375,297.1499938964844,293.1499938964844,0.0051112635992467,-538.74072265625,290.4306030273437,0.4856105446815491,0.050000000745058,0.0490352399647235,291.2336120605469,297.1499938964844,293.1499938964844,0.0035926040727645,-1838.052490234375,287.98388671875,0.4856105446815491,0.050000000745058,0.232602059841156,281.6636047363281,291.1499938964844,258.4734191894531,257.9678039550781,279.25897216796875,291.2307434082031,281.5162353515625,1.0,0.1875084936618805,0.5803269147872925,0.5803269147872925,1.0,1.0,-0.496159940958023,0.1816578060388565,0.3145021498203277,0.0241548679769039,0.0,0.0,0.0,43.58872985839844,48.0,-847.1585083007812,-0.0,43.74064254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367920,290.5414123535156,297.1499938964844,293.1499938964844,0.0047333212569355,-477.5213623046875,289.8486022949219,0.4856105446815491,0.050000000745058,0.0465650483965873,290.4514465332031,297.1499938964844,293.1499938964844,0.0049841511063277,-526.8195190429688,290.2372131347656,0.4856105446815491,0.050000000745058,0.0490352399647235,290.1541748046875,297.1499938964844,293.1499938964844,0.005355033557862,-414.4744567871094,290.78131103515625,0.4856105446815491,0.050000000745058,0.0362172611057758,290.3831787109375,297.1499938964844,293.1499938964844,0.0051112635992467,-538.74072265625,290.4306030273437,0.4856105446815491,0.050000000745058,0.0490352399647235,291.2336120605469,297.1499938964844,293.1499938964844,0.0035926040727645,-1838.052490234375,287.98388671875,0.4856105446815491,0.050000000745058,0.232602059841156,281.6636047363281,291.1499938964844,258.4734191894531,257.9678039550781,279.25897216796875,291.2307434082031,281.5162353515625,1.0,0.1875084936618805,0.5803269147872925,0.5803269147872925,1.0,1.0,-0.496159940958023,0.1816578060388565,0.3145021498203277,0.0241548679769039,0.0,0.0,0.0,43.58872985839844,48.0,-847.1585083007812,-0.0,43.74064254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367980,290.5706787109375,297.1499938964844,293.1499938964844,0.0059017366729676,-587.0306396484375,291.25518798828125,0.4833244979381561,0.050000000745058,0.0466072186827659,290.474853515625,297.1499938964844,293.1499938964844,0.0062551200389862,-648.0811767578125,291.7428283691406,0.4833244979381561,0.050000000745058,0.0490796491503715,290.1805114746094,297.1499938964844,293.1499938964844,0.0068444078788161,-513.37158203125,292.50067138671875,0.4833244979381561,0.050000000745058,0.0362500585615634,290.40826416015625,297.1499938964844,293.1499938964844,0.0064333570189774,-662.6712646484375,291.981689453125,0.4833244979381561,0.050000000745058,0.0490796491503715,291.2534484863281,297.1499938964844,293.1499938964844,0.0043693408370018,-2247.9013671875,288.9008483886719,0.4833244979381561,0.050000000745058,0.2328127175569534,281.1199035644531,291.1499938964844,258.4347229003906,257.924560546875,279.2047424316406,291.25,281.00054931640625,1.0,0.1889574229717254,0.582783043384552,0.582783043384552,1.0,1.0,-0.496609628200531,0.1825555711984634,0.3140540421009063,0.0250493008643388,0.0,0.0,0.0,44.71759033203125,36.0,-680.594970703125,-0.0,44.746089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368040,290.5706787109375,297.1499938964844,293.1499938964844,0.0059017366729676,-587.0306396484375,291.25518798828125,0.4833244979381561,0.050000000745058,0.0466072186827659,290.474853515625,297.1499938964844,293.1499938964844,0.0062551200389862,-648.0811767578125,291.7428283691406,0.4833244979381561,0.050000000745058,0.0490796491503715,290.1805114746094,297.1499938964844,293.1499938964844,0.0068444078788161,-513.37158203125,292.50067138671875,0.4833244979381561,0.050000000745058,0.0362500585615634,290.40826416015625,297.1499938964844,293.1499938964844,0.0064333570189774,-662.6712646484375,291.981689453125,0.4833244979381561,0.050000000745058,0.0490796491503715,291.2534484863281,297.1499938964844,293.1499938964844,0.0043693408370018,-2247.9013671875,288.9008483886719,0.4833244979381561,0.050000000745058,0.2328127175569534,281.1199035644531,291.1499938964844,258.4347229003906,257.924560546875,279.2047424316406,291.25,281.00054931640625,1.0,0.1889574229717254,0.582783043384552,0.582783043384552,1.0,1.0,-0.496609628200531,0.1825555711984634,0.3140540421009063,0.0250493008643388,0.0,0.0,0.0,44.71759033203125,36.0,-680.594970703125,-0.0,44.746089935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368100,290.5865783691406,297.1499938964844,293.1499938964844,0.0065089608542621,-638.9041748046875,291.9558410644531,0.4845329821109772,0.050000000745058,0.0465848706662654,290.4877014160156,297.1499938964844,293.1499938964844,0.0069291335530579,-705.7550659179688,292.4948425292969,0.4845329821109772,0.050000000745058,0.0490561127662658,290.1947021484375,297.1499938964844,293.1499938964844,0.0076599814929068,-560.4802856445312,293.3568420410156,0.4845329821109772,0.050000000745058,0.0362326763570308,290.4220275878906,297.1499938964844,293.1499938964844,0.0071393991820514,-721.5706787109375,292.7548828125,0.4845329821109772,0.050000000745058,0.0490561127662658,291.2645263671875,297.1499938964844,293.1499938964844,0.0047481339424848,-2441.62548828125,289.3655700683594,0.4845329821109772,0.050000000745058,0.2327010631561279,280.8888244628906,291.1499938964844,258.4161682128906,257.90350341796875,279.1888122558594,291.2608337402344,280.7819519042969,1.0,0.1877684891223907,0.5835068821907043,0.5835068821907043,1.0,1.0,-0.4963715672492981,0.182693138718605,0.3136784136295318,0.0252441354095935,0.0,0.0,0.0,44.119964599609375,36.0,-605.5527954101562,-0.0,44.21335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368160,290.6032409667969,297.1499938964844,293.1499938964844,0.0071411314420402,-688.9685668945312,292.6554870605469,0.487029105424881,0.050000000745058,0.0465391613543033,290.5011901855469,297.1499938964844,293.1499938964844,0.0076421075500547,-761.6043701171875,293.2472229003906,0.487029105424881,0.050000000745058,0.0490079782903194,290.2094421386719,297.1499938964844,293.1499938964844,0.0085454378277063,-606.18408203125,294.2119445800781,0.487029105424881,0.050000000745058,0.0361971259117126,290.4364929199219,297.1499938964844,293.1499938964844,0.0078902645036578,-778.5848999023438,293.5274353027344,0.487029105424881,0.050000000745058,0.0490079782903194,291.2762451171875,297.1499938964844,293.1499938964844,0.005123502574861,-2627.975341796875,289.8348083496094,0.487029105424881,0.050000000745058,0.2324727475643158,280.6823425292969,291.1499938964844,258.3981628417969,257.8828430175781,279.1775207519531,291.2723388671875,280.5869445800781,1.0,0.1854913681745529,0.5840197205543518,0.5840197205543518,1.0,1.0,-0.4958845674991607,0.1826828569173813,0.3132017254829407,0.025323012843728,0.0,0.0,0.0,42.89743041992188,25.0,-536.7401733398438,-0.0,43.12521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368220,290.638671875,297.1499938964844,293.1499938964844,0.0085122501477599,-784.0963134765625,294.0511474609375,0.4951325953006744,0.050000000745058,0.0463984869420528,290.5298767089844,297.1499938964844,293.1499938964844,0.0092308111488819,-868.2398681640625,294.7530517578125,0.4951325953006744,0.050000000745058,0.0488598421216011,290.24041748046875,297.1499938964844,293.1499938964844,0.010607642121613,-693.5742797851562,295.9195556640625,0.4951325953006744,0.050000000745058,0.0360877104103565,290.4673767089844,297.1499938964844,293.1499938964844,0.0095774428918957,-887.3168334960938,295.0704040527344,0.4951325953006744,0.050000000745058,0.0488598421216011,291.3013916015625,297.1499938964844,293.1499938964844,0.0058777662925422,-2981.9033203125,290.78521728515625,0.4951325953006744,0.050000000745058,0.2317700535058975,280.33502197265625,291.1499938964844,258.3637390136719,257.8427124023437,279.16387939453125,291.2970886230469,280.25958251953125,1.0,0.1785327345132827,0.5846512317657471,0.5846512317657471,1.0,1.0,-0.4943857192993164,0.1823671013116836,0.3120186030864715,0.02525145560503,0.0,0.0,0.0,39.13468551635742,25.0,-417.900390625,-0.0,39.789180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368280,290.638671875,297.1499938964844,293.1499938964844,0.0085122501477599,-784.0963134765625,294.0511474609375,0.4951325953006744,0.050000000745058,0.0463984869420528,290.5298767089844,297.1499938964844,293.1499938964844,0.0092308111488819,-868.2398681640625,294.7530517578125,0.4951325953006744,0.050000000745058,0.0488598421216011,290.24041748046875,297.1499938964844,293.1499938964844,0.010607642121613,-693.5742797851562,295.9195556640625,0.4951325953006744,0.050000000745058,0.0360877104103565,290.4673767089844,297.1499938964844,293.1499938964844,0.0095774428918957,-887.3168334960938,295.0704040527344,0.4951325953006744,0.050000000745058,0.0488598421216011,291.3013916015625,297.1499938964844,293.1499938964844,0.0058777662925422,-2981.9033203125,290.78521728515625,0.4951325953006744,0.050000000745058,0.2317700535058975,280.33502197265625,291.1499938964844,258.3637390136719,257.8427124023437,279.16387939453125,291.2970886230469,280.25958251953125,1.0,0.1785327345132827,0.5846512317657471,0.5846512317657471,1.0,1.0,-0.4943857192993164,0.1823671013116836,0.3120186030864715,0.02525145560503,0.0,0.0,0.0,39.13468551635742,25.0,-417.900390625,-0.0,39.789180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368340,290.677001953125,297.1499938964844,293.1499938964844,0.0101098902523517,-874.5293579101562,295.4365539550781,0.5024088025093079,0.050000000745058,0.0462861321866512,290.5605163574219,297.1499938964844,293.1499938964844,0.0111638028174638,-970.4402465820312,296.257080078125,0.5024088025093079,0.050000000745058,0.0487415269017219,290.27313232421875,297.1499938964844,293.1499938964844,0.0132961766794323,-777.5033569335938,297.6208801269531,0.5024088025093079,0.050000000745058,0.0360003262758255,290.50067138671875,297.1499938964844,293.1499938964844,0.0116547932848334,-991.3165893554688,296.6065979003906,0.5024088025093079,0.050000000745058,0.0487415269017219,291.32843017578125,297.1499938964844,293.1499938964844,0.0066634290851652,-3318.152099609375,291.7467956542969,0.5024088025093079,0.050000000745058,0.2312088161706924,280.06207275390625,291.1499938964844,258.3314514160156,257.8042297363281,279.15771484375,291.3238220214844,280.0028686523437,1.0,0.1731509119272232,0.5850711464881897,0.5850711464881897,1.0,1.0,-0.4931883811950683,0.1820857375860214,0.3111026287078857,0.0251671094447374,0.0,0.0,0.0,36.129425048828125,25.0,-322.5906066894531,-0.0,37.138790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368400,290.677001953125,297.1499938964844,293.1499938964844,0.0101098902523517,-874.5293579101562,295.4365539550781,0.5024088025093079,0.050000000745058,0.0462861321866512,290.5605163574219,297.1499938964844,293.1499938964844,0.0111638028174638,-970.4402465820312,296.257080078125,0.5024088025093079,0.050000000745058,0.0487415269017219,290.27313232421875,297.1499938964844,293.1499938964844,0.0132961766794323,-777.5033569335938,297.6208801269531,0.5024088025093079,0.050000000745058,0.0360003262758255,290.50067138671875,297.1499938964844,293.1499938964844,0.0116547932848334,-991.3165893554688,296.6065979003906,0.5024088025093079,0.050000000745058,0.0487415269017219,291.32843017578125,297.1499938964844,293.1499938964844,0.0066634290851652,-3318.152099609375,291.7467956542969,0.5024088025093079,0.050000000745058,0.2312088161706924,280.06207275390625,291.1499938964844,258.3314514160156,257.8042297363281,279.15771484375,291.3238220214844,280.0028686523437,1.0,0.1731509119272232,0.5850711464881897,0.5850711464881897,1.0,1.0,-0.4931883811950683,0.1820857375860214,0.3111026287078857,0.0251671094447374,0.0,0.0,0.0,36.129425048828125,25.0,-322.5906066894531,-0.0,37.138790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.713406396781781e-21,-7.198998915282316e-21,2.485592316552144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
368460,290.71685791015625,297.1499938964844,293.1499938964844,0.012049569748342,-961.23046875,296.8113098144531,0.5086165070533752,0.050000000745058,0.0462013222277164,290.5929260253906,297.1499938964844,293.1499938964844,0.013624083250761,-1068.8270263671875,297.7537841796875,0.5086165070533752,0.050000000745058,0.0486522167921066,290.3074951171875,297.1499938964844,293.1499938964844,0.0170104634016752,-858.43017578125,299.3106994628906,0.5086165070533752,0.050000000745058,0.0359343588352203,290.5365905761719,297.1499938964844,293.1499938964844,0.0143292443826794,-1091.0657958984375,298.12823486328125,0.5086165070533752,0.050000000745058,0.0486522167921066,291.35711669921875,297.1499938964844,293.1499938964844,0.0075006857514381,-3639.552001953125,292.712890625,0.5086165070533752,0.050000000745058,0.2307851612567901,279.8490295410156,291.1499938964844,258.3013610839844,257.7675170898437,279.1551513671875,291.35223388671875,279.80322265625,1.0,0.1688521802425384,0.5854359269142151,0.5854359269142151,0.9995417594909668,1.0,-0.4922846257686615,0.1818903982639312,0.3103942275047302,0.0251280795782804,0.0,0.0,1.0,33.860939025878906,25.0,-180.8922882080078,-3455.761962890625,35.14643096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,304.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,4266.34326171875,18000.0,0.0,0.0,0.0001525454281363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522201359272003,0.0522211715579032,-1.034795218401996e-06,0.0,1.548142165574973e-07,0.0,0.0,0.528873085975647,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
368520,290.71685791015625,297.1499938964844,293.1499938964844,0.012049569748342,-961.23046875,296.8113098144531,0.5086165070533752,0.050000000745058,0.0462013222277164,290.5929260253906,297.1499938964844,293.1499938964844,0.013624083250761,-1068.8270263671875,297.7537841796875,0.5086165070533752,0.050000000745058,0.0486522167921066,290.3074951171875,297.1499938964844,293.1499938964844,0.0170104634016752,-858.43017578125,299.3106994628906,0.5086165070533752,0.050000000745058,0.0359343588352203,290.5365905761719,297.1499938964844,293.1499938964844,0.0143292443826794,-1091.0657958984375,298.12823486328125,0.5086165070533752,0.050000000745058,0.0486522167921066,291.35711669921875,297.1499938964844,293.1499938964844,0.0075006857514381,-3639.552001953125,292.712890625,0.5086165070533752,0.050000000745058,0.2307851612567901,279.8490295410156,291.1499938964844,258.3013610839844,257.7675170898437,279.1551513671875,291.35223388671875,279.80322265625,1.0,0.1688521802425384,0.5854359269142151,0.5854359269142151,0.9995417594909668,1.0,-0.4922846257686615,0.1818903982639312,0.3103942275047302,0.0251280795782804,0.0,0.0,1.0,33.860939025878906,25.0,-180.8922882080078,-3455.761962890625,35.14643096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,304.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,4266.34326171875,18000.0,0.0,0.0,0.0001525454281363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522201359272003,0.0522211715579032,-1.034795218401996e-06,0.0,1.548142165574973e-07,0.0,0.0,0.528873085975647,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
368580,290.76043701171875,297.1499938964844,293.1499938964844,0.0131968548521399,-940.6329956054688,298.6502685546875,0.5140097737312317,0.050000000745058,0.0461351014673709,290.6289367675781,297.1499938964844,293.1499938964844,0.0151681862771511,-1047.7294921875,299.6311950683594,0.5140097737312317,0.050000000745058,0.0485824830830097,290.3450622558594,297.1499938964844,293.1499938964844,0.0194836258888244,-842.7081298828125,301.23468017578125,0.5140097737312317,0.050000000745058,0.0358828566968441,290.5758361816406,297.1499938964844,293.1499938964844,0.0160092357546091,-1068.7606201171875,299.9956970214844,0.5140097737312317,0.050000000745058,0.0485824830830097,291.390625,297.1499938964844,293.1499938964844,0.0079667959362268,-3564.86572265625,294.52490234375,0.5140097737312317,0.050000000745058,0.2304543852806091,281.7118835449219,291.1499938964844,258.2734069824219,257.73260498046875,279.15496826171875,291.38433837890625,282.6381530761719,1.0,0.1654112339019775,0.5859000086784363,0.5859000086784363,0.9990835785865784,1.0,-0.4915789663791656,0.1817880719900131,0.3097909092903137,0.0251518506556749,0.0,0.0,1.0,32.08980941772461,25.0,3872.416015625,-7635.9931640625,33.59581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06854248046875,308.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,9202.7939453125,18000.0,0.0,0.0,0.034348726272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743523001670836,0.9743601083755492,-7.846201697248034e-06,0.0,3.485958950477652e-05,0.0,0.0,102.91368103027344,0.0,0.0,0.0,0.5485736727714539,4.0,0.0,1.0
368640,290.76043701171875,297.1499938964844,293.1499938964844,0.0131968548521399,-940.6329956054688,298.6502685546875,0.5140097737312317,0.050000000745058,0.0461351014673709,290.6289367675781,297.1499938964844,293.1499938964844,0.0151681862771511,-1047.7294921875,299.6311950683594,0.5140097737312317,0.050000000745058,0.0485824830830097,290.3450622558594,297.1499938964844,293.1499938964844,0.0194836258888244,-842.7081298828125,301.23468017578125,0.5140097737312317,0.050000000745058,0.0358828566968441,290.5758361816406,297.1499938964844,293.1499938964844,0.0160092357546091,-1068.7606201171875,299.9956970214844,0.5140097737312317,0.050000000745058,0.0485824830830097,291.390625,297.1499938964844,293.1499938964844,0.0079667959362268,-3564.86572265625,294.52490234375,0.5140097737312317,0.050000000745058,0.2304543852806091,281.7118835449219,291.1499938964844,258.2734069824219,257.73260498046875,279.15496826171875,291.38433837890625,282.6381530761719,1.0,0.1654112339019775,0.5859000086784363,0.5859000086784363,0.9990835785865784,1.0,-0.4915789663791656,0.1817880719900131,0.3097909092903137,0.0251518506556749,0.0,0.0,1.0,32.08980941772461,25.0,3872.416015625,-7635.9931640625,33.59581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06854248046875,308.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,9202.7939453125,18000.0,0.0,0.0,0.034348726272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743523001670836,0.9743601083755492,-7.846201697248034e-06,0.0,3.485958950477652e-05,0.0,0.0,102.91368103027344,0.0,0.0,0.0,0.5485736727714539,4.0,0.0,1.0
368700,290.78570556640625,297.1499938964844,293.1499938964844,0.0133255152031779,-903.7078247070312,299.6189270019531,0.5164206624031067,0.050000000745058,0.0461075045168399,290.64971923828125,297.1499938964844,293.1499938964844,0.0153986196964979,-1008.0866088867188,300.5831604003906,0.5164206624031067,0.050000000745058,0.0485534220933914,290.3663330078125,297.1499938964844,293.1499938964844,0.0197136588394641,-811.9479370117188,302.14599609375,0.5164206624031067,0.050000000745058,0.0358613915741443,290.5976867675781,297.1499938964844,293.1499938964844,0.0162634905427694,-1028.280517578125,300.9311218261719,0.5164206624031067,0.050000000745058,0.0485534220933914,291.4115600585937,297.1499938964844,293.1499938964844,0.0079848226159811,-3416.197265625,295.6405639648437,0.5164206624031067,0.050000000745058,0.2303165197372436,283.37030029296875,291.1499938964844,258.26025390625,257.71588134765625,279.15576171875,291.40447998046875,284.04266357421875,1.0,0.1639538407325744,0.586246907711029,0.586246907711029,0.9988544583320618,1.0,-0.4912848770618438,0.1817903220653534,0.3094945549964905,0.0252076461911201,0.0,0.0,1.0,31.35167121887207,25.0,3760.697265625,-7496.62646484375,32.95084762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89556884765625,307.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,12892.896484375,19080.0,0.0,0.0,0.0534511990845203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548374891281128,1.1548484563827517,-1.1014296433131676e-05,0.0,5.4246171202976257e-05,0.0,0.0,171.2477569580078,0.0,0.0,0.0,0.6544467806816101,4.0,0.0,1.0
368760,290.8114624023437,297.1499938964844,293.1499938964844,0.0135968895629048,-881.4811401367188,300.402587890625,0.5186517238616943,0.050000000745058,0.0460829697549343,290.67144775390625,297.1499938964844,293.1499938964844,0.0158162340521812,-984.5776977539062,301.3628234863281,0.5186517238616943,0.050000000745058,0.0485275834798812,290.388427734375,297.1499938964844,293.1499938964844,0.0207673851400613,-794.0443115234375,302.90753173828125,0.5186517238616943,0.050000000745058,0.0358423106372356,290.6199951171875,297.1499938964844,293.1499938964844,0.0167307015508413,-1004.3560180664062,301.7018737792969,0.5186517238616943,0.050000000745058,0.0485275834798812,291.433349609375,297.1499938964844,293.1499938964844,0.0080568706616759,-3324.1484375,296.5062866210937,0.5186517238616943,0.050000000745058,0.2301939725875854,284.57672119140625,291.1499938964844,258.24761962890625,257.6996459960937,279.15655517578125,291.4260559082031,285.09197998046875,1.0,0.1626462638378143,0.5866350531578064,0.5866350531578064,0.9986032247543336,1.0,-0.491023451089859,0.1818163096904754,0.3092071413993835,0.0252816509455442,0.0,0.0,1.0,30.695499420166016,25.0,3368.19970703125,-7335.7841796875,32.37812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9387512207031,306.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,15878.763671875,19080.0,0.0,0.0,0.0725215524435043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2816548347473145,1.2816684246063232,-1.356588563794503e-05,0.0,7.360016024904326e-05,0.0,0.0,234.0823516845703,0.0,0.0,0.0,0.7050869464874268,4.0,0.0,1.0
368820,290.8616638183594,297.1499938964844,293.1499938964844,0.0142756216228008,-851.9356689453125,301.677978515625,0.5226281881332397,0.050000000745058,0.0460414476692676,290.7159729003906,297.1499938964844,293.1499938964844,0.0168249066919088,-953.3713989257812,302.6376037597656,0.5226281881332397,0.050000000745058,0.0484838634729385,290.4330444335937,297.1499938964844,293.1499938964844,0.0225676745176315,-770.6884155273438,304.1017150878906,0.5231753587722778,0.0538938418030738,0.0359046123921871,290.6640014648437,297.1499938964844,293.1499938964844,0.0178824868053197,-972.9773559570312,302.971923828125,0.5226281881332397,0.050000000745058,0.0484838634729385,291.47662353515625,297.1499938964844,293.1499938964844,0.0082497866824269,-3199.5673828125,297.8697509765625,0.5226281881332397,0.050000000745058,0.2299865633249282,286.3812255859375,291.1499938964844,258.2240295410156,257.66864013671875,279.1576843261719,291.469482421875,286.7713928222656,1.0,0.1604185402393341,0.5874646306037903,0.5874646306037903,0.9981008172035216,1.0,-0.4906938076019287,0.181951642036438,0.3087421655654907,0.0254713948816061,0.0,0.0,1.0,29.58587455749512,25.0,2555.674072265625,-7053.03271484375,31.42127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64923095703125,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.37109375,19080.0,0.0,0.0,0.1091060489416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707222938537598,1.3707377910614014,-1.551688910694793e-05,0.0,0.0001107287680497,0.0,0.0,286.3545837402344,0.0,0.0,0.0,0.7498025298118591,4.0,0.0,1.0
368880,290.8616638183594,297.1499938964844,293.1499938964844,0.0142756216228008,-851.9356689453125,301.677978515625,0.5226281881332397,0.050000000745058,0.0460414476692676,290.7159729003906,297.1499938964844,293.1499938964844,0.0168249066919088,-953.3713989257812,302.6376037597656,0.5226281881332397,0.050000000745058,0.0484838634729385,290.4330444335937,297.1499938964844,293.1499938964844,0.0225676745176315,-770.6884155273438,304.1017150878906,0.5231753587722778,0.0538938418030738,0.0359046123921871,290.6640014648437,297.1499938964844,293.1499938964844,0.0178824868053197,-972.9773559570312,302.971923828125,0.5226281881332397,0.050000000745058,0.0484838634729385,291.47662353515625,297.1499938964844,293.1499938964844,0.0082497866824269,-3199.5673828125,297.8697509765625,0.5226281881332397,0.050000000745058,0.2299865633249282,286.3812255859375,291.1499938964844,258.2240295410156,257.66864013671875,279.1576843261719,291.469482421875,286.7713928222656,1.0,0.1604185402393341,0.5874646306037903,0.5874646306037903,0.9981008172035216,1.0,-0.4906938076019287,0.181951642036438,0.3087421655654907,0.0254713948816061,0.0,0.0,1.0,29.58587455749512,25.0,2555.674072265625,-7053.03271484375,31.42127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64923095703125,305.4186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.37109375,19080.0,0.0,0.0,0.1091060489416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707222938537598,1.3707377910614014,-1.551688910694793e-05,0.0,0.0001107287680497,0.0,0.0,286.3545837402344,0.0,0.0,0.0,0.7498025298118591,4.0,0.0,1.0
