time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368940,290.90875244140625,297.1499938964844,293.1499938964844,0.0149073349311947,-826.4522705078125,302.7221374511719,0.532365083694458,0.050000000745058,0.0459499508142471,290.7594909667969,297.1499938964844,293.1499938964844,0.0177772901952266,-926.16748046875,303.6778869628906,0.532365083694458,0.050000000745058,0.0483875125646591,290.515380859375,297.1499938964844,293.1499938964844,0.0631422623991966,-1294.0321044921875,304.04901123046875,0.6691424250602722,0.1062240526080131,0.0666815713047981,290.7058410644531,297.1499938964844,293.1499938964844,0.0189908668398857,-945.7763061523438,304.0129699707031,0.532365083694458,0.050000000745058,0.0483875125646591,291.5193176269531,297.1499938964844,293.1499938964844,0.0084108430892229,-3091.297119140625,298.97662353515625,0.532365083694458,0.050000000745058,0.2295295298099517,287.8563232421875,291.1499938964844,258.20263671875,257.63970947265625,279.180419921875,291.5125732421875,288.173583984375,1.0,0.1592021435499191,0.5915945172309875,0.5915945172309875,0.99759840965271,1.0,-0.5267330408096313,0.1952300369739532,0.3315029740333557,0.0338818840682506,0.0,0.0,1.0,27.4527587890625,28.0,1957.817626953125,-7289.2685546875,32.91459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0282897949219,304.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18824.205078125,20160.0,0.0,0.0,0.1427303999662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954732418060305,1.3954893350601196,-1.6082323782029562e-05,0.0,0.000144853212987,0.0,0.0,302.1485290527344,0.0,0.0,0.0,0.7772213220596313,4.0,0.0,1.0
369000,290.90875244140625,297.1499938964844,293.1499938964844,0.0149073349311947,-826.4522705078125,302.7221374511719,0.532365083694458,0.050000000745058,0.0459499508142471,290.7594909667969,297.1499938964844,293.1499938964844,0.0177772901952266,-926.16748046875,303.6778869628906,0.532365083694458,0.050000000745058,0.0483875125646591,290.515380859375,297.1499938964844,293.1499938964844,0.0631422623991966,-1294.0321044921875,304.04901123046875,0.6691424250602722,0.1062240526080131,0.0666815713047981,290.7058410644531,297.1499938964844,293.1499938964844,0.0189908668398857,-945.7763061523438,304.0129699707031,0.532365083694458,0.050000000745058,0.0483875125646591,291.5193176269531,297.1499938964844,293.1499938964844,0.0084108430892229,-3091.297119140625,298.97662353515625,0.532365083694458,0.050000000745058,0.2295295298099517,287.8563232421875,291.1499938964844,258.20263671875,257.63970947265625,279.180419921875,291.5125732421875,288.173583984375,1.0,0.1592021435499191,0.5915945172309875,0.5915945172309875,0.99759840965271,1.0,-0.5267330408096313,0.1952300369739532,0.3315029740333557,0.0338818840682506,0.0,0.0,1.0,27.4527587890625,28.0,1957.817626953125,-7289.2685546875,32.91459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0282897949219,304.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18824.205078125,20160.0,0.0,0.0,0.1427303999662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954732418060305,1.3954893350601196,-1.6082323782029562e-05,0.0,0.000144853212987,0.0,0.0,302.1485290527344,0.0,0.0,0.0,0.7772213220596313,4.0,0.0,1.0
369060,290.9540405273437,297.1499938964844,293.1499938964844,0.0154430046677589,-802.6677856445312,303.5918884277344,0.5512443780899048,0.050000000745058,0.0458035953342914,290.80487060546875,297.1499938964844,293.1499938964844,0.0272422097623348,-1099.4873046875,304.1128845214844,0.6054161787033081,0.0755568966269493,0.0611100979149341,290.65057373046875,297.1499938964844,293.1499938964844,0.0931568369269371,-1715.287109375,304.0336608886719,0.7775812745094299,0.1456222981214523,0.0958193987607956,290.7656555175781,297.1499938964844,293.1499938964844,0.0450802445411682,-1411.701171875,304.08380126953125,0.657504677772522,0.0936961472034454,0.0786176994442939,291.5653381347656,297.1499938964844,293.1499938964844,0.0085102254524827,-2986.596435546875,299.88885498046875,0.5512443780899048,0.050000000745058,0.2287984490394592,289.1206359863281,291.1499938964844,258.1834411621094,257.6129455566406,279.2079772949219,291.5589904785156,289.35479736328125,1.0,0.1608557850122451,0.5985423922538757,0.5985423922538757,0.997246265411377,1.0,-0.6121745109558105,0.2267775535583496,0.3853969573974609,0.0534775741398334,0.0,0.0,1.0,24.308019638061523,48.0,1495.3656005859375,-8125.34619140625,38.36124801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8102722167969,304.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,19913.423828125,20160.0,0.0,0.0,0.1739124804735183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352784156799316,1.4352954626083374,-1.7012889657053165e-05,0.0,0.0001764990593073,0.0,0.0,328.7491455078125,0.0,0.0,0.0,0.7839295268058777,4.0,0.0,1.0
369120,290.9540405273437,297.1499938964844,293.1499938964844,0.0154430046677589,-802.6677856445312,303.5918884277344,0.5512443780899048,0.050000000745058,0.0458035953342914,290.80487060546875,297.1499938964844,293.1499938964844,0.0272422097623348,-1099.4873046875,304.1128845214844,0.6054161787033081,0.0755568966269493,0.0611100979149341,290.65057373046875,297.1499938964844,293.1499938964844,0.0931568369269371,-1715.287109375,304.0336608886719,0.7775812745094299,0.1456222981214523,0.0958193987607956,290.7656555175781,297.1499938964844,293.1499938964844,0.0450802445411682,-1411.701171875,304.08380126953125,0.657504677772522,0.0936961472034454,0.0786176994442939,291.5653381347656,297.1499938964844,293.1499938964844,0.0085102254524827,-2986.596435546875,299.88885498046875,0.5512443780899048,0.050000000745058,0.2287984490394592,289.1206359863281,291.1499938964844,258.1834411621094,257.6129455566406,279.2079772949219,291.5589904785156,289.35479736328125,1.0,0.1608557850122451,0.5985423922538757,0.5985423922538757,0.997246265411377,1.0,-0.6121745109558105,0.2267775535583496,0.3853969573974609,0.0534775741398334,0.0,0.0,1.0,24.308019638061523,48.0,1495.3656005859375,-8125.34619140625,38.36124801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8102722167969,304.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,19913.423828125,20160.0,0.0,0.0,0.1739124804735183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4352784156799316,1.4352954626083374,-1.7012889657053165e-05,0.0,0.0001764990593073,0.0,0.0,328.7491455078125,0.0,0.0,0.0,0.7839295268058777,4.0,0.0,1.0
369180,291.00018310546875,297.1499938964844,293.1499938964844,0.0173074025660753,-825.9758911132812,304.13385009765625,0.5774041414260864,0.0622017979621887,0.0488768145442009,290.9033508300781,297.1499938964844,293.1499938964844,0.0618987865746021,-1699.9613037109375,304.0687561035156,0.7285776734352112,0.1151193603873252,0.1010491847991943,290.8034362792969,297.1499938964844,293.1499938964844,0.1140922531485557,-2005.878662109375,304.0376892089844,0.8489879965782166,0.1779828816652298,0.1194828599691391,290.8813171386719,297.1499938964844,293.1499938964844,0.0751961022615432,-1952.5843505859373,304.05682373046875,0.7614425420761108,0.1307214498519897,0.1161571517586708,291.6193542480469,297.1499938964844,293.1499938964844,0.0086146909743547,-2912.858154296875,300.6015625,0.5619685649871826,0.050000000745058,0.2284467667341232,290.09869384765625,291.1499938964844,258.1664428710937,257.58837890625,279.2095031738281,291.61328125,290.2170104980469,1.0,0.1729411780834198,0.6049337983131409,0.6049337983131409,0.9968941807746888,1.0,-0.7368171215057373,0.2736092507839203,0.463207870721817,0.0822003930807113,0.0,0.0,1.0,23.633878707885746,51.0,988.3007202148438,-9299.7978515625,52.35710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.700439453125,304.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20093.21875,20160.0,0.0,0.0,0.2046171426773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44174325466156,1.4417604207992554,-1.7166494217235595e-05,0.0,0.0002076603850582,0.0,0.0,333.2115173339844,0.0,0.0,0.0,0.7871681451797485,4.0,0.0,1.0
369240,291.00018310546875,297.1499938964844,293.1499938964844,0.0173074025660753,-825.9758911132812,304.13385009765625,0.5774041414260864,0.0622017979621887,0.0488768145442009,290.9033508300781,297.1499938964844,293.1499938964844,0.0618987865746021,-1699.9613037109375,304.0687561035156,0.7285776734352112,0.1151193603873252,0.1010491847991943,290.8034362792969,297.1499938964844,293.1499938964844,0.1140922531485557,-2005.878662109375,304.0376892089844,0.8489879965782166,0.1779828816652298,0.1194828599691391,290.8813171386719,297.1499938964844,293.1499938964844,0.0751961022615432,-1952.5843505859373,304.05682373046875,0.7614425420761108,0.1307214498519897,0.1161571517586708,291.6193542480469,297.1499938964844,293.1499938964844,0.0086146909743547,-2912.858154296875,300.6015625,0.5619685649871826,0.050000000745058,0.2284467667341232,290.09869384765625,291.1499938964844,258.1664428710937,257.58837890625,279.2095031738281,291.61328125,290.2170104980469,1.0,0.1729411780834198,0.6049337983131409,0.6049337983131409,0.9968941807746888,1.0,-0.7368171215057373,0.2736092507839203,0.463207870721817,0.0822003930807113,0.0,0.0,1.0,23.633878707885746,51.0,988.3007202148438,-9299.7978515625,52.35710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.700439453125,304.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20093.21875,20160.0,0.0,0.0,0.2046171426773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44174325466156,1.4417604207992554,-1.7166494217235595e-05,0.0,0.0002076603850582,0.0,0.0,333.2115173339844,0.0,0.0,0.0,0.7871681451797485,4.0,0.0,1.0
369300,291.0404052734375,297.1499938964844,293.1499938964844,0.0304987225681543,-1083.1378173828125,304.11260986328125,0.6464049220085144,0.0815595313906669,0.0655289441347122,290.9657287597656,297.1499938964844,293.1499938964844,0.0742987990379333,-1930.7286376953125,304.0610656738281,0.7719190120697021,0.1313355565071106,0.1172692701220512,290.8836975097656,297.1499938964844,293.1499938964844,0.123482696712017,-2133.10791015625,304.0410461425781,0.8816903829574585,0.1919505596160888,0.1297425776720047,290.9460144042969,297.1499938964844,293.1499938964844,0.0865215510129928,-2170.62158203125,304.05322265625,0.8035895228385925,0.1467574536800384,0.1319121420383453,291.650146484375,297.1499938964844,293.1499938964844,0.0087035745382308,-2900.891357421875,300.8742980957031,0.5690481066703796,0.050000000745058,0.2282343208789825,290.4091491699219,291.1499938964844,258.1587829589844,257.57696533203125,279.1991271972656,291.6441955566406,290.48394775390625,1.0,0.17957304418087,0.6066414713859558,0.6066414713859558,0.9967181086540222,1.0,-0.8072320818901062,0.3004235327243805,0.5068085193634033,0.0978933870792388,0.0,0.0,1.0,23.230655670166016,51.0,727.4152221679688,-9936.7197265625,61.78716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6705017089844,304.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20125.2734375,21240.0,0.0,0.0,0.2198468446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428929090499878,1.442910075187683,-1.719388092169538e-05,0.0,0.0002231165999546,0.0,0.0,334.0092163085937,0.0,0.0,0.0,0.8027439713478088,4.0,0.0,1.0
369360,291.0992736816406,297.1499938964844,293.1499938964844,0.0446523055434227,-1315.3101806640625,304.09381103515625,0.7011146545410156,0.0967404767870903,0.080792024731636,291.0311889648437,297.1499938964844,293.1499938964844,0.0852396786212921,-2142.125244140625,304.0574035644531,0.8101086616516113,0.1461561024188995,0.1319122463464737,290.96685791015625,297.1499938964844,293.1499938964844,0.1324784308671951,-2253.902587890625,304.04449462890625,0.9103800058364868,0.2043312937021255,0.13892263174057,291.0111389160156,297.1499938964844,293.1499938964844,0.0972339138388633,-2379.77392578125,304.05133056640625,0.8374821543693542,0.1618926972150802,0.1466112732887268,291.6834411621094,297.1499938964844,293.1499938964844,0.0088282646611332,-2907.036865234375,301.1003723144531,0.5744591355323792,0.050000000745058,0.228080466389656,290.6080322265625,291.1499938964844,258.15167236328125,257.5661315917969,279.1841735839844,291.67755126953125,290.6488037109375,1.0,0.1865838170051574,0.6072377562522888,0.6072377562522888,0.9971233010292052,1.0,-0.8716018795967102,0.3252477049827575,0.5463541746139526,0.1115175709128379,0.0,0.0,1.0,23.10721969604492,39.0,487.9964904785156,-10529.7646484375,71.87557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64947509765625,303.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20891.904296875,21240.0,0.0,0.0,0.2350395619869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701180458068848,1.4701359272003174,-1.784884625521954e-05,0.0,0.0002385352709097,0.0,0.0,353.2750549316406,0.0,0.0,0.0,0.8031039834022522,4.0,0.0,1.0
369420,291.2316589355469,297.1499938964844,293.1499938964844,0.0663542971014976,-1684.3883056640625,304.076904296875,0.7916257977485657,0.1218715384602546,0.1045900657773017,291.1624450683594,297.1499938964844,293.1499938964844,0.1056710928678512,-2542.0302734375,304.05426025390625,0.8912065029144287,0.1732218861579895,0.1581062078475952,291.140869140625,297.1499938964844,293.1499938964844,0.149095356464386,-2474.447998046875,304.052001953125,0.983212113380432,0.2243930101394653,0.1539239436388015,291.1387634277344,297.1499938964844,293.1499938964844,0.1187894493341445,-2793.591064453125,304.0483093261719,0.922208845615387,0.1902008205652237,0.1738308072090149,291.755859375,297.1499938964844,293.1499938964844,0.0091478452086448,-2955.212890625,301.4521789550781,0.5995661020278931,0.050000000745058,0.2274518311023712,290.7558898925781,291.1499938964844,258.1391296386719,257.5462341308594,279.1545715332031,291.7502136230469,290.7591247558594,1.0,0.1952704787254333,0.6061635613441467,0.6061635613441467,0.9979336261749268,1.0,-0.981524646282196,0.3683041632175445,0.6132204532623291,0.1323397904634475,0.0,0.0,1.0,20.99766159057617,27.0,119.74435424804688,-11502.0703125,88.76342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6903991699219,303.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.451171875,21240.0,0.0,0.0,0.2645952403545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790818691253662,1.4790998697280884,-1.8067170458380133e-05,0.0,0.0002685305080376,0.0,0.0,359.77667236328125,0.0,0.0,0.0,0.807589590549469,4.0,0.0,1.0
369480,291.2316589355469,297.1499938964844,293.1499938964844,0.0663542971014976,-1684.3883056640625,304.076904296875,0.7916257977485657,0.1218715384602546,0.1045900657773017,291.1624450683594,297.1499938964844,293.1499938964844,0.1056710928678512,-2542.0302734375,304.05426025390625,0.8912065029144287,0.1732218861579895,0.1581062078475952,291.140869140625,297.1499938964844,293.1499938964844,0.149095356464386,-2474.447998046875,304.052001953125,0.983212113380432,0.2243930101394653,0.1539239436388015,291.1387634277344,297.1499938964844,293.1499938964844,0.1187894493341445,-2793.591064453125,304.0483093261719,0.922208845615387,0.1902008205652237,0.1738308072090149,291.755859375,297.1499938964844,293.1499938964844,0.0091478452086448,-2955.212890625,301.4521789550781,0.5995661020278931,0.050000000745058,0.2274518311023712,290.7558898925781,291.1499938964844,258.1391296386719,257.5462341308594,279.1545715332031,291.7502136230469,290.7591247558594,1.0,0.1952704787254333,0.6061635613441467,0.6061635613441467,0.9979336261749268,1.0,-0.981524646282196,0.3683041632175445,0.6132204532623291,0.1323397904634475,0.0,0.0,1.0,20.99766159057617,27.0,119.74435424804688,-11502.0703125,88.76342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6903991699219,303.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.451171875,21240.0,0.0,0.0,0.2645952403545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790818691253662,1.4790998697280884,-1.8067170458380133e-05,0.0,0.0002685305080376,0.0,0.0,359.77667236328125,0.0,0.0,0.0,0.807589590549469,4.0,0.0,1.0
369540,291.361328125,297.1499938964844,293.1499938964844,0.0844100415706634,-2015.4852294921875,304.0713806152344,0.8659663796424866,0.1441718637943267,0.1250387728214264,291.287109375,297.1499938964844,293.1499938964844,0.1261518001556396,-2931.2236328125,304.0520935058594,0.972351849079132,0.1982908099889755,0.1821123361587524,291.2669982910156,297.1499938964844,293.1499938964844,0.1268349140882492,-2170.187744140625,304.12274169921875,0.9723477363586426,0.2494570612907409,0.1345057636499405,291.26007080078125,297.1499938964844,293.1499938964844,0.1393684893846511,-3165.389404296875,304.04840087890625,0.9930732250213624,0.2165498435497284,0.1959531605243683,291.8304748535156,297.1499938964844,293.1499938964844,0.0095432037487626,-3030.42578125,301.73516845703125,0.6200833320617676,0.050000000745058,0.2270084619522094,290.7413635253906,291.1499938964844,258.1287841796875,257.52880859375,279.1484069824219,291.8253173828125,290.74005126953125,1.0,0.1990453898906707,0.6055142283439636,0.6055142283439636,0.9987439513206482,1.0,-1.0382317304611206,0.3909901976585388,0.6472415924072266,0.1424157172441482,0.0,0.0,1.0,19.30706024169922,47.0,-25.775938034057617,-12073.7021484375,97.59400177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9188537597656,303.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.474609375,22320.0,0.0,0.0,0.2917790710926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814587831497192,1.481476902961731,-1.812528535083402e-05,0.0,0.0002961186692118,0.0,0.0,361.5140075683594,0.0,0.0,0.0,0.8237786293029785,4.0,0.0,1.0
369600,291.361328125,297.1499938964844,293.1499938964844,0.0844100415706634,-2015.4852294921875,304.0713806152344,0.8659663796424866,0.1441718637943267,0.1250387728214264,291.287109375,297.1499938964844,293.1499938964844,0.1261518001556396,-2931.2236328125,304.0520935058594,0.972351849079132,0.1982908099889755,0.1821123361587524,291.2669982910156,297.1499938964844,293.1499938964844,0.1268349140882492,-2170.187744140625,304.12274169921875,0.9723477363586426,0.2494570612907409,0.1345057636499405,291.26007080078125,297.1499938964844,293.1499938964844,0.1393684893846511,-3165.389404296875,304.04840087890625,0.9930732250213624,0.2165498435497284,0.1959531605243683,291.8304748535156,297.1499938964844,293.1499938964844,0.0095432037487626,-3030.42578125,301.73516845703125,0.6200833320617676,0.050000000745058,0.2270084619522094,290.7413635253906,291.1499938964844,258.1287841796875,257.52880859375,279.1484069824219,291.8253173828125,290.74005126953125,1.0,0.1990453898906707,0.6055142283439636,0.6055142283439636,0.9987439513206482,1.0,-1.0382317304611206,0.3909901976585388,0.6472415924072266,0.1424157172441482,0.0,0.0,1.0,19.30706024169922,47.0,-25.775938034057617,-12073.7021484375,97.59400177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9188537597656,303.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.474609375,22320.0,0.0,0.0,0.2917790710926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814587831497192,1.481476902961731,-1.812528535083402e-05,0.0,0.0002961186692118,0.0,0.0,361.5140075683594,0.0,0.0,0.0,0.8237786293029785,4.0,0.0,1.0
369660,291.4832458496094,297.1499938964844,293.1499938964844,0.1005821600556373,-2317.82568359375,304.0706787109375,0.8923104405403137,0.1647607535123825,0.1439273655414581,291.4034423828125,297.1499938964844,293.1499938964844,0.1459086686372757,-3293.067138671875,304.05181884765625,0.9909235239028932,0.2218874096870422,0.2047758847475052,291.3674011230469,297.1499938964844,293.1499938964844,0.1410324722528457,-2359.05810546875,304.10858154296875,0.981387972831726,0.2769337594509125,0.1460857987403869,291.3392028808594,297.1499938964844,293.1499938964844,0.1399424523115158,-3183.05224609375,304.0777893066406,0.981387972831726,0.2483484745025634,0.1977883577346801,291.9001159667969,297.1499938964844,293.1499938964844,0.0099677070975303,-3105.189453125,302.0100402832031,0.6094386577606201,0.050000000745058,0.2272315621376037,290.75274658203125,291.1499938964844,258.1206970214844,257.5138854980469,279.1358642578125,291.89556884765625,290.7519226074219,1.0,0.2116281241178512,0.6037300229072571,0.6037300229072571,0.99924635887146,1.0,-1.10323166847229,0.4172616004943847,0.6859700679779053,0.1524944901466369,0.0,0.0,1.0,21.283706665039062,67.0,-25.065683364868164,-12854.552734375,116.25739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3561706542969,304.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.681640625,22320.0,0.0,0.0,0.315488338470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513690710067749,1.513709545135498,-1.89225647773128e-05,0.0,0.0003201805520802,0.0,0.0,385.6275024414063,0.0,0.0,0.0,0.8266038298606873,4.0,0.0,1.0
369720,291.4832458496094,297.1499938964844,293.1499938964844,0.1005821600556373,-2317.82568359375,304.0706787109375,0.8923104405403137,0.1647607535123825,0.1439273655414581,291.4034423828125,297.1499938964844,293.1499938964844,0.1459086686372757,-3293.067138671875,304.05181884765625,0.9909235239028932,0.2218874096870422,0.2047758847475052,291.3674011230469,297.1499938964844,293.1499938964844,0.1410324722528457,-2359.05810546875,304.10858154296875,0.981387972831726,0.2769337594509125,0.1460857987403869,291.3392028808594,297.1499938964844,293.1499938964844,0.1399424523115158,-3183.05224609375,304.0777893066406,0.981387972831726,0.2483484745025634,0.1977883577346801,291.9001159667969,297.1499938964844,293.1499938964844,0.0099677070975303,-3105.189453125,302.0100402832031,0.6094386577606201,0.050000000745058,0.2272315621376037,290.75274658203125,291.1499938964844,258.1206970214844,257.5138854980469,279.1358642578125,291.89556884765625,290.7519226074219,1.0,0.2116281241178512,0.6037300229072571,0.6037300229072571,0.99924635887146,1.0,-1.10323166847229,0.4172616004943847,0.6859700679779053,0.1524944901466369,0.0,0.0,1.0,21.283706665039062,67.0,-25.065683364868164,-12854.552734375,116.25739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3561706542969,304.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.681640625,22320.0,0.0,0.0,0.315488338470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513690710067749,1.513709545135498,-1.89225647773128e-05,0.0,0.0003201805520802,0.0,0.0,385.6275024414063,0.0,0.0,0.0,0.8266038298606873,4.0,0.0,1.0
369780,291.59716796875,297.1499938964844,293.1499938964844,0.1166393682360649,-2611.75537109375,304.0703430175781,0.8985201716423035,0.183880016207695,0.1615142375230789,291.51171875,297.1499938964844,293.1499938964844,0.1660719215869903,-3652.69140625,304.0509033203125,0.9920855164527892,0.2441707402467727,0.2262162566184997,291.5091247558594,297.1499938964844,293.1499938964844,0.1674959659576416,-2712.01708984375,304.0776672363281,0.9929397702217102,0.2933564782142639,0.1676401048898697,291.4282531738281,297.1499938964844,293.1499938964844,0.1668925881385803,-3666.07958984375,304.05633544921875,0.9929397702217102,0.2762319147586822,0.2269711345434188,291.9675598144531,297.1499938964844,293.1499938964844,0.0104469517245888,-3193.165771484375,302.25689697265625,0.5887030959129333,0.050000000745058,0.2277018725872039,290.7016296386719,291.1499938964844,258.1148681640625,257.5015869140625,279.1123046875,291.96343994140625,290.6921081542969,1.0,0.2321235090494156,0.598793089389801,0.598793089389801,0.9997487664222716,1.0,-1.212127447128296,0.4607414007186889,0.7513860464096069,0.1678627729415893,0.0,0.0,1.0,25.193618774414062,87.0,-95.24088287353516,-13957.4677734375,153.07785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8017578125,304.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,22275.61328125,22320.0,0.0,0.0,0.3372951149940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180219411849976,1.518040895462036,-1.90310092875734e-05,0.0,0.0003423116868361,0.0,0.0,388.947265625,0.0,0.0,0.0,0.8287677764892578,4.0,0.0,1.0
369840,291.59716796875,297.1499938964844,293.1499938964844,0.1166393682360649,-2611.75537109375,304.0703430175781,0.8985201716423035,0.183880016207695,0.1615142375230789,291.51171875,297.1499938964844,293.1499938964844,0.1660719215869903,-3652.69140625,304.0509033203125,0.9920855164527892,0.2441707402467727,0.2262162566184997,291.5091247558594,297.1499938964844,293.1499938964844,0.1674959659576416,-2712.01708984375,304.0776672363281,0.9929397702217102,0.2933564782142639,0.1676401048898697,291.4282531738281,297.1499938964844,293.1499938964844,0.1668925881385803,-3666.07958984375,304.05633544921875,0.9929397702217102,0.2762319147586822,0.2269711345434188,291.9675598144531,297.1499938964844,293.1499938964844,0.0104469517245888,-3193.165771484375,302.25689697265625,0.5887030959129333,0.050000000745058,0.2277018725872039,290.7016296386719,291.1499938964844,258.1148681640625,257.5015869140625,279.1123046875,291.96343994140625,290.6921081542969,1.0,0.2321235090494156,0.598793089389801,0.598793089389801,0.9997487664222716,1.0,-1.212127447128296,0.4607414007186889,0.7513860464096069,0.1678627729415893,0.0,0.0,1.0,25.193618774414062,87.0,-95.24088287353516,-13957.4677734375,153.07785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8017578125,304.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,22275.61328125,22320.0,0.0,0.0,0.3372951149940491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180219411849976,1.518040895462036,-1.90310092875734e-05,0.0,0.0003423116868361,0.0,0.0,388.947265625,0.0,0.0,0.0,0.8287677764892578,4.0,0.0,1.0
369900,291.65155029296875,297.1499938964844,293.1499938964844,0.1248326152563095,-2758.918701171875,304.0699462890625,0.8935285210609436,0.1928683370351791,0.1698293685913086,291.563232421875,297.1499938964844,293.1499938964844,0.1765329986810684,-3836.145751953125,304.0498962402344,0.9862305521965028,0.2548057436943054,0.2364928573369979,291.57916259765625,297.1499938964844,293.1499938964844,0.1866925060749054,-2961.471435546875,304.0558776855469,0.997540295124054,0.3003912568092346,0.1825079321861267,291.4838562011719,297.1499938964844,293.1499938964844,0.1861355453729629,-4004.417236328125,304.038330078125,0.997540295124054,0.287125825881958,0.2471009641885757,292.0013122558594,297.1499938964844,293.1499938964844,0.0107203489169478,-3245.341064453125,302.36724853515625,0.5737844705581665,0.050000000745058,0.2280881106853485,290.64129638671875,291.1499938964844,258.11279296875,257.4964294433594,279.1019287109375,291.99737548828125,290.62762451171875,1.0,0.2449120134115219,0.5955990552902222,0.5955990552902222,1.0,1.0,-1.2769087553024292,0.4865039885044098,0.790404736995697,0.177104040980339,0.0,0.0,1.0,28.15309333801269,87.0,-145.75704956054688,-14563.326171875,179.38034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9899597167969,304.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.3479163944721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0003530909307301,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
369960,291.70440673828125,297.1499938964844,293.1499938964844,0.1330846846103668,-2905.29541015625,304.0694885253906,0.883989155292511,0.2014700472354889,0.1778245270252227,291.6132202148437,297.1499938964844,293.1499938964844,0.1871774047613144,-4020.637939453125,304.0487670898437,0.9758419394493104,0.2650924921035766,0.2464703023433685,291.65252685546875,297.1499938964844,293.1499938964844,0.208854541182518,-3243.08935546875,304.03271484375,0.9990000128746032,0.3058917224407196,0.1990614235401153,291.54718017578125,297.1499938964844,293.1499938964844,0.2083384841680526,-4386.22998046875,304.0182800292969,0.9990000128746032,0.2958077788352966,0.2695130407810211,292.03533935546875,297.1499938964844,293.1499938964844,0.0110148470848798,-3301.6865234375,302.4696044921875,0.5563693642616272,0.050000000745058,0.2286078184843063,290.5645751953125,291.1499938964844,258.1112976074219,257.4919738769531,279.094970703125,292.0315856933594,290.55010986328125,1.0,0.2591118812561035,0.5923094749450684,0.5923094749450684,1.0,1.0,-1.34587299823761,0.5138524770736694,0.8320205211639404,0.1878295540809631,0.0,0.0,1.0,31.95591163635254,105.0,-183.50897216796875,-15220.84765625,211.6025238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1402587890625,304.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,23072.25390625,23400.0,0.0,0.0,0.3585765361785888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449278354644775,1.544947624206543,-1.9711611457751133e-05,0.0,0.0003639096103142,0.0,0.0,409.9976806640625,0.0,0.0,0.0,0.8438962697982788,4.0,0.0,1.0
370020,291.8055114746094,297.1499938964844,293.1499938964844,0.1497084945440292,-3194.705810546875,304.06866455078125,0.8381709456443787,0.2175894677639007,0.1930668205022812,291.7085266113281,297.1499938964844,293.1499938964844,0.2088826298713684,-4390.11279296875,304.04638671875,0.9177395701408386,0.2846946716308594,0.2657426297664642,291.79656982421875,297.1499938964844,293.1499938964844,0.2389639019966125,-3608.891357421875,304.0246276855469,0.9561371207237244,0.3145472705364227,0.2185987830162048,291.6713256835937,297.1499938964844,293.1499938964844,0.2340874075889587,-4808.41259765625,304.0205993652344,0.9506990909576416,0.3111815750598907,0.291343480348587,292.1041259765625,297.1499938964844,293.1499938964844,0.0117221418768167,-3434.032470703125,302.6548767089844,0.5065531134605408,0.050000000745058,0.2308956831693649,290.38934326171875,291.1499938964844,258.1099548339844,257.485107421875,279.1059265136719,292.1006164550781,290.3785400390625,1.0,0.2884087562561035,0.5882489085197449,0.5882489085197449,1.0,1.0,-1.4408435821533203,0.5514394044876099,0.8894041180610657,0.2049862593412399,0.0,0.0,1.0,45.7381591796875,123.0,-210.009521484375,-16079.4619140625,281.7654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3910827636719,304.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.33203125,23400.0,0.0,0.0,0.3796168565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530781745910645,1.5530980825424194,-1.9920136764994822e-05,0.0,0.0003852628578897,0.0,0.0,416.5208435058594,0.0,0.0,0.0,0.8479640483856201,4.0,0.0,1.0
370080,291.8055114746094,297.1499938964844,293.1499938964844,0.1497084945440292,-3194.705810546875,304.06866455078125,0.8381709456443787,0.2175894677639007,0.1930668205022812,291.7085266113281,297.1499938964844,293.1499938964844,0.2088826298713684,-4390.11279296875,304.04638671875,0.9177395701408386,0.2846946716308594,0.2657426297664642,291.79656982421875,297.1499938964844,293.1499938964844,0.2389639019966125,-3608.891357421875,304.0246276855469,0.9561371207237244,0.3145472705364227,0.2185987830162048,291.6713256835937,297.1499938964844,293.1499938964844,0.2340874075889587,-4808.41259765625,304.0205993652344,0.9506990909576416,0.3111815750598907,0.291343480348587,292.1041259765625,297.1499938964844,293.1499938964844,0.0117221418768167,-3434.032470703125,302.6548767089844,0.5065531134605408,0.050000000745058,0.2308956831693649,290.38934326171875,291.1499938964844,258.1099548339844,257.485107421875,279.1059265136719,292.1006164550781,290.3785400390625,1.0,0.2884087562561035,0.5882489085197449,0.5882489085197449,1.0,1.0,-1.4408435821533203,0.5514394044876099,0.8894041180610657,0.2049862593412399,0.0,0.0,1.0,45.7381591796875,123.0,-210.009521484375,-16079.4619140625,281.7654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3910827636719,304.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.33203125,23400.0,0.0,0.0,0.3796168565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530781745910645,1.5530980825424194,-1.9920136764994822e-05,0.0,0.0003852628578897,0.0,0.0,416.5208435058594,0.0,0.0,0.0,0.8479640483856201,4.0,0.0,1.0
370140,291.9012451171875,297.1499938964844,293.1499938964844,0.1651217639446258,-3455.5732421875,304.07012939453125,0.8017396926879883,0.2322374284267425,0.2071352899074554,291.7987060546875,297.1499938964844,293.1499938964844,0.2293019294738769,-4728.18310546875,304.04693603515625,0.8728832006454468,0.3029249906539917,0.2838964462280273,291.89630126953125,297.1499938964844,293.1499938964844,0.2547558546066284,-3796.69140625,304.0395812988281,0.8983160257339478,0.328565776348114,0.2280852496623993,291.7691345214844,297.1499938964844,293.1499938964844,0.2537970244884491,-5128.1484375,304.03057861328125,0.8977819681167603,0.3287816345691681,0.3082750737667084,292.171142578125,297.1499938964844,293.1499938964844,0.0124689703807234,-3560.489501953125,302.8309936523437,0.4701982140541076,0.050000000745058,0.2339774370193481,290.27734375,291.1499938964844,258.11090087890625,257.4810791015625,279.11798095703125,292.16796875,290.26953125,1.0,0.3174718916416168,0.5857622623443604,0.5857622623443604,1.0,1.0,-1.5138335227966309,0.580647349357605,0.933186173439026,0.2193375676870346,0.0,0.0,1.0,63.49844741821289,141.0,-164.89913940429688,-16788.396484375,360.5726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7004699707031,305.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.3989544510841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.000404888036428,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
370200,291.9012451171875,297.1499938964844,293.1499938964844,0.1651217639446258,-3455.5732421875,304.07012939453125,0.8017396926879883,0.2322374284267425,0.2071352899074554,291.7987060546875,297.1499938964844,293.1499938964844,0.2293019294738769,-4728.18310546875,304.04693603515625,0.8728832006454468,0.3029249906539917,0.2838964462280273,291.89630126953125,297.1499938964844,293.1499938964844,0.2547558546066284,-3796.69140625,304.0395812988281,0.8983160257339478,0.328565776348114,0.2280852496623993,291.7691345214844,297.1499938964844,293.1499938964844,0.2537970244884491,-5128.1484375,304.03057861328125,0.8977819681167603,0.3287816345691681,0.3082750737667084,292.171142578125,297.1499938964844,293.1499938964844,0.0124689703807234,-3560.489501953125,302.8309936523437,0.4701982140541076,0.050000000745058,0.2339774370193481,290.27734375,291.1499938964844,258.11090087890625,257.4810791015625,279.11798095703125,292.16796875,290.26953125,1.0,0.3174718916416168,0.5857622623443604,0.5857622623443604,1.0,1.0,-1.5138335227966309,0.580647349357605,0.933186173439026,0.2193375676870346,0.0,0.0,1.0,63.49844741821289,141.0,-164.89913940429688,-16788.396484375,360.5726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7004699707031,305.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.3989544510841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.000404888036428,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
370260,291.9910583496094,297.1499938964844,293.1499938964844,0.1793334037065506,-3690.366943359375,304.0730895996094,0.7755797505378723,0.2456539720296859,0.2200913876295089,291.8836364746094,297.1499938964844,293.1499938964844,0.2483928203582763,-5036.7451171875,304.04949951171875,0.8448562622070312,0.3199336230754852,0.3009010553359985,291.9804992675781,297.1499938964844,293.1499938964844,0.2720626294612884,-3997.357177734375,304.0474548339844,0.864900529384613,0.3432472944259643,0.2388403713703155,291.85595703125,297.1499938964844,293.1499938964844,0.2738057374954223,-5443.1162109375,304.0369873046875,0.8667685985565186,0.3461524248123169,0.3254707455635071,292.2354431152344,297.1499938964844,293.1499938964844,0.0132255069911479,-3677.514404296875,302.9969482421875,0.4344937801361084,0.050000000745058,0.2373163104057312,290.2088623046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1239929199219,292.2325134277344,290.2041320800781,1.0,0.3459614515304565,0.5834876298904419,0.5834876298904419,1.0,1.0,-1.587366223335266,0.6104738712310791,0.976892352104187,0.2339802086353302,0.0,0.0,1.0,82.7154541015625,144.0,-109.281982421875,-17576.185546875,450.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0183410644531,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.171875,24480.0,0.0,0.0,0.4169383347034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.077690623991657e-05,0.0,0.0004231394268572,0.0,0.0,443.6799011230469,0.0,0.0,0.0,0.8661220669746399,4.0,0.0,1.0
370320,291.9910583496094,297.1499938964844,293.1499938964844,0.1793334037065506,-3690.366943359375,304.0730895996094,0.7755797505378723,0.2456539720296859,0.2200913876295089,291.8836364746094,297.1499938964844,293.1499938964844,0.2483928203582763,-5036.7451171875,304.04949951171875,0.8448562622070312,0.3199336230754852,0.3009010553359985,291.9804992675781,297.1499938964844,293.1499938964844,0.2720626294612884,-3997.357177734375,304.0474548339844,0.864900529384613,0.3432472944259643,0.2388403713703155,291.85595703125,297.1499938964844,293.1499938964844,0.2738057374954223,-5443.1162109375,304.0369873046875,0.8667685985565186,0.3461524248123169,0.3254707455635071,292.2354431152344,297.1499938964844,293.1499938964844,0.0132255069911479,-3677.514404296875,302.9969482421875,0.4344937801361084,0.050000000745058,0.2373163104057312,290.2088623046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1239929199219,292.2325134277344,290.2041320800781,1.0,0.3459614515304565,0.5834876298904419,0.5834876298904419,1.0,1.0,-1.587366223335266,0.6104738712310791,0.976892352104187,0.2339802086353302,0.0,0.0,1.0,82.7154541015625,144.0,-109.281982421875,-17576.185546875,450.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0183410644531,305.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.171875,24480.0,0.0,0.0,0.4169383347034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.586146354675293,-2.077690623991657e-05,0.0,0.0004231394268572,0.0,0.0,443.6799011230469,0.0,0.0,0.0,0.8661220669746399,4.0,0.0,1.0
370380,292.0750427246094,297.1499938964844,293.1499938964844,0.1926072388887405,-3905.54345703125,304.0766296386719,0.7639188766479492,0.2579800486564636,0.231901615858078,291.9633483886719,297.1499938964844,293.1499938964844,0.2665411531925201,-5324.486328125,304.0527648925781,0.832665205001831,0.3358466029167175,0.3166977763175964,292.0579528808594,297.1499938964844,293.1499938964844,0.2887482345104217,-4187.9951171875,304.0538330078125,0.8493569493293762,0.3571622371673584,0.2490801364183426,291.93634033203125,297.1499938964844,293.1499938964844,0.2931079864501953,-5741.69970703125,304.04248046875,0.8530264496803284,0.3626328408718109,0.3417654633522033,292.2982788085937,297.1499938964844,293.1499938964844,0.0139191355556249,-3777.73583984375,303.1459350585937,0.4166364669799804,0.050000000745058,0.2399714589118957,290.1507263183594,291.1499938964844,258.1196594238281,257.4818420410156,279.12896728515625,292.2955322265625,290.1472473144531,1.0,0.3681008815765381,0.581636369228363,0.581636369228363,1.0,1.0,-1.6555571556091309,0.638431191444397,1.017125964164734,0.2478306591510772,0.0,0.0,1.0,98.253662109375,132.0,-84.21117401123047,-18268.208984375,534.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3409729003906,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.97265625,24480.0,0.0,0.0,0.433595061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.5900810956954956,-2.0880112060694955e-05,0.0,0.000440043862909,0.0,0.0,446.9898986816406,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
370440,292.0750427246094,297.1499938964844,293.1499938964844,0.1926072388887405,-3905.54345703125,304.0766296386719,0.7639188766479492,0.2579800486564636,0.231901615858078,291.9633483886719,297.1499938964844,293.1499938964844,0.2665411531925201,-5324.486328125,304.0527648925781,0.832665205001831,0.3358466029167175,0.3166977763175964,292.0579528808594,297.1499938964844,293.1499938964844,0.2887482345104217,-4187.9951171875,304.0538330078125,0.8493569493293762,0.3571622371673584,0.2490801364183426,291.93634033203125,297.1499938964844,293.1499938964844,0.2931079864501953,-5741.69970703125,304.04248046875,0.8530264496803284,0.3626328408718109,0.3417654633522033,292.2982788085937,297.1499938964844,293.1499938964844,0.0139191355556249,-3777.73583984375,303.1459350585937,0.4166364669799804,0.050000000745058,0.2399714589118957,290.1507263183594,291.1499938964844,258.1196594238281,257.4818420410156,279.12896728515625,292.2955322265625,290.1472473144531,1.0,0.3681008815765381,0.581636369228363,0.581636369228363,1.0,1.0,-1.6555571556091309,0.638431191444397,1.017125964164734,0.2478306591510772,0.0,0.0,1.0,98.253662109375,132.0,-84.21117401123047,-18268.208984375,534.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3409729003906,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.97265625,24480.0,0.0,0.0,0.433595061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.5900810956954956,-2.0880112060694955e-05,0.0,0.000440043862909,0.0,0.0,446.9898986816406,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
370500,292.1148681640625,297.1499938964844,293.1499938964844,0.1987862884998321,-4004.327392578125,304.0787353515625,0.763738751411438,0.263778954744339,0.2373449355363845,292.0013122558594,297.1499938964844,293.1499938964844,0.2751264870166778,-5458.68212890625,304.0548400878906,0.8324582576751709,0.3434276878833771,0.3241030573844909,292.0946960449219,297.1499938964844,293.1499938964844,0.2965886294841766,-4276.4765625,304.0570678710937,0.8480311036109924,0.3637774586677551,0.253869891166687,291.9745178222656,297.1499938964844,293.1499938964844,0.3022701442241668,-5881.50927734375,304.0453796386719,0.8525589108467102,0.3705116808414459,0.3494448065757751,292.328857421875,297.1499938964844,293.1499938964844,0.0142022334039211,-3815.7568359375,303.2150573730469,0.4127644300460815,0.050000000745058,0.2407057732343673,290.1277160644531,291.1499938964844,258.1232604980469,257.4839172363281,279.1313781738281,292.32623291015625,290.125,1.0,0.3753348886966705,0.5808870196342468,0.5808870196342468,1.0,1.0,-1.6868380308151243,0.6513674855232239,1.0354706048965454,0.254282146692276,0.0,0.0,1.0,102.82310485839844,132.0,-72.07130432128906,-18592.1640625,567.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5041809082031,305.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9609375,25560.0,0.0,0.0,0.4414178133010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897188733215444e-05,0.0,0.000447982980404,0.0,0.0,447.5383605957031,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
370560,292.15313720703125,297.1499938964844,293.1499938964844,0.2044487744569778,-4093.76025390625,304.0813903808594,0.7662714123725891,0.2693742513656616,0.2425201535224914,292.03790283203125,297.1499938964844,293.1499938964844,0.2830750942230224,-5581.408203125,304.0577087402344,0.8350787162780762,0.3507885932922363,0.3312132358551025,292.1301574707031,297.1499938964844,293.1499938964844,0.3037498295307159,-4356.318359375,304.0609436035156,0.8497412800788879,0.3701865077018738,0.2584529817104339,292.0113220214844,297.1499938964844,293.1499938964844,0.310750812292099,-6009.34814453125,304.04901123046875,0.8551381230354309,0.3781690895557403,0.35683074593544,292.3583984375,297.1499938964844,293.1499938964844,0.0144265294075012,-3842.57275390625,303.28277587890625,0.4109372794628143,0.050000000745058,0.2410749346017837,290.121826171875,291.1499938964844,258.1274719238281,257.4867858886719,279.1335754394531,292.3558959960937,290.1220397949219,1.0,0.3807351291179657,0.5802331566810608,0.5802331566810608,1.0,1.0,-1.716403603553772,0.6636621356010437,1.052741527557373,0.2604222893714905,0.0,0.0,1.0,105.42074584960938,120.0,-38.92789077758789,-18963.93359375,595.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6595458984375,305.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,25245.98046875,25560.0,0.0,0.0,0.4489990770816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616066813468933,1.6160883903503418,-2.1568719603237696e-05,0.0,0.0004556769854389,0.0,0.0,469.2833862304688,0.0,0.0,0.0,0.882697343826294,4.0,0.0,1.0
370620,292.2252197265625,297.1499938964844,293.1499938964844,0.2151430994272232,-4261.064453125,304.08642578125,0.7769545912742615,0.2800047695636749,0.2521884143352508,292.10723876953125,297.1499938964844,293.1499938964844,0.2982833385467529,-5813.89990234375,304.0631103515625,0.8461730480194092,0.3649006187915802,0.3446677327156067,292.1971435546875,297.1499938964844,293.1499938964844,0.3173481523990631,-4506.72216796875,304.06793212890625,0.859434962272644,0.382432073354721,0.2670809924602508,292.08111572265625,297.1499938964844,293.1499938964844,0.3269869685173034,-6251.787109375,304.0555725097656,0.86663818359375,0.392860859632492,0.3708271086215973,292.41424560546875,297.1499938964844,293.1499938964844,0.0147807300090789,-3881.11279296875,303.4115905761719,0.4112490713596344,0.050000000745058,0.2410077899694442,290.1136474609375,291.1499938964844,258.1375732421875,257.4949035644531,279.1373596191406,292.4120483398437,290.1133117675781,1.0,0.3872268497943878,0.5791637897491455,0.5791637897491455,1.0,1.0,-1.7712528705596924,0.6866444945335388,1.0846084356307983,0.2719365656375885,0.0,0.0,1.0,106.25987243652344,108.0,-19.39509010314941,-19566.130859375,635.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9653625488281,306.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.625,25560.0,0.0,0.0,0.4632897675037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236233711242676,1.6236450672149658,-2.1770894818473607e-05,0.0,0.0004701802099589,0.0,0.0,475.8971252441406,0.0,0.0,0.0,0.8864595293998718,4.0,0.0,1.0
