time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370680,292.2252197265625,297.1499938964844,293.1499938964844,0.2151430994272232,-4261.064453125,304.08642578125,0.7769545912742615,0.2800047695636749,0.2521884143352508,292.10723876953125,297.1499938964844,293.1499938964844,0.2982833385467529,-5813.89990234375,304.0631103515625,0.8461730480194092,0.3649006187915802,0.3446677327156067,292.1971435546875,297.1499938964844,293.1499938964844,0.3173481523990631,-4506.72216796875,304.06793212890625,0.859434962272644,0.382432073354721,0.2670809924602508,292.08111572265625,297.1499938964844,293.1499938964844,0.3269869685173034,-6251.787109375,304.0555725097656,0.86663818359375,0.392860859632492,0.3708271086215973,292.41424560546875,297.1499938964844,293.1499938964844,0.0147807300090789,-3881.11279296875,303.4115905761719,0.4112490713596344,0.050000000745058,0.2410077899694442,290.1136474609375,291.1499938964844,258.1375732421875,257.4949035644531,279.1373596191406,292.4120483398437,290.1133117675781,1.0,0.3872268497943878,0.5791637897491455,0.5791637897491455,1.0,1.0,-1.7712528705596924,0.6866444945335388,1.0846084356307983,0.2719365656375885,0.0,0.0,1.0,106.25987243652344,108.0,-19.39509010314941,-19566.130859375,635.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9653625488281,306.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.625,25560.0,0.0,0.0,0.4632897675037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236233711242676,1.6236450672149658,-2.1770894818473607e-05,0.0,0.0004701802099589,0.0,0.0,475.8971252441406,0.0,0.0,0.0,0.8864595293998718,4.0,0.0,1.0
370740,292.29168701171875,297.1499938964844,293.1499938964844,0.2250397652387619,-4414.01220703125,304.09112548828125,0.7935289740562439,0.2899503707885742,0.261068195104599,292.17156982421875,297.1499938964844,293.1499938964844,0.3126033246517181,-6030.02734375,304.0682067871094,0.8636907935142517,0.3782677352428436,0.3572339117527008,292.2591857910156,297.1499938964844,293.1499938964844,0.330021321773529,-4645.4189453125,304.0741577148437,0.8758590817451477,0.3939840495586395,0.2750886976718902,292.1459350585937,297.1499938964844,293.1499938964844,0.3422799706459045,-6477.34423828125,304.0615539550781,0.8849466443061829,0.4067877233028412,0.3839167952537536,292.4650573730469,297.1499938964844,293.1499938964844,0.0150398192927241,-3904.460205078125,303.53497314453125,0.4155760407447815,0.050000000745058,0.2401578575372696,290.10888671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1401672363281,292.4631042480469,290.1089782714844,1.0,0.3895991742610931,0.5783295631408691,0.5783295631408691,1.0,1.0,-1.8213169574737549,0.7078043222427368,1.113512635231018,0.28256756067276,0.0,0.0,1.0,102.85498046875,96.0,-8.370512008666992,-20121.087890625,662.0078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2699279785156,306.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.177734375,26640.0,0.0,0.0,0.4763709008693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.182091884606052e-05,0.0,0.0004834558931179,0.0,0.0,477.5382995605469,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
370800,292.29168701171875,297.1499938964844,293.1499938964844,0.2250397652387619,-4414.01220703125,304.09112548828125,0.7935289740562439,0.2899503707885742,0.261068195104599,292.17156982421875,297.1499938964844,293.1499938964844,0.3126033246517181,-6030.02734375,304.0682067871094,0.8636907935142517,0.3782677352428436,0.3572339117527008,292.2591857910156,297.1499938964844,293.1499938964844,0.330021321773529,-4645.4189453125,304.0741577148437,0.8758590817451477,0.3939840495586395,0.2750886976718902,292.1459350585937,297.1499938964844,293.1499938964844,0.3422799706459045,-6477.34423828125,304.0615539550781,0.8849466443061829,0.4067877233028412,0.3839167952537536,292.4650573730469,297.1499938964844,293.1499938964844,0.0150398192927241,-3904.460205078125,303.53497314453125,0.4155760407447815,0.050000000745058,0.2401578575372696,290.10888671875,291.1499938964844,258.1499938964844,257.5062255859375,279.1401672363281,292.4631042480469,290.1089782714844,1.0,0.3895991742610931,0.5783295631408691,0.5783295631408691,1.0,1.0,-1.8213169574737549,0.7078043222427368,1.113512635231018,0.28256756067276,0.0,0.0,1.0,102.85498046875,96.0,-8.370512008666992,-20121.087890625,662.0078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2699279785156,306.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.177734375,26640.0,0.0,0.0,0.4763709008693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.182091884606052e-05,0.0,0.0004834558931179,0.0,0.0,477.5382995605469,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
370860,292.3529663085937,297.1499938964844,293.1499938964844,0.233728215098381,-4546.18017578125,304.09625244140625,0.8146682977676392,0.2992621958255768,0.2692665159702301,292.23126220703125,297.1499938964844,293.1499938964844,0.3254353404045105,-6220.6328125,304.07403564453125,0.8872379064559937,0.3909477293491363,0.3690298497676849,292.31658935546875,297.1499938964844,293.1499938964844,0.3411603271961212,-4765.49951171875,304.0808410644531,0.898283064365387,0.4049095809459686,0.2825686037540436,292.2061462402344,297.1499938964844,293.1499938964844,0.3559736311435699,-6676.16015625,304.06817626953125,0.9094101786613464,0.4200120866298675,0.3962202072143554,292.5101623535156,297.1499938964844,293.1499938964844,0.0151981180533766,-3910.354248046875,303.65740966796875,0.4236466288566589,0.050000000745058,0.2387878447771072,290.1332397460937,291.1499938964844,258.1656188964844,257.5220947265625,279.14227294921875,292.5085144042969,290.1344909667969,1.0,0.3892057538032532,0.5776645541191101,0.5776645541191101,1.0,1.0,-1.86743712425232,0.7274376749992371,1.139999508857727,0.2924418747425079,0.0,0.0,1.0,96.61736297607422,84.0,21.013765335083008,-20712.93359375,677.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54620361328125,306.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.4885686337947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553726196289062,-2.26300435315352e-05,0.0,0.0004958350327797,0.0,0.0,504.3441162109375,0.0,0.0,0.0,0.9038902521133424,4.0,0.0,1.0
370920,292.3529663085937,297.1499938964844,293.1499938964844,0.233728215098381,-4546.18017578125,304.09625244140625,0.8146682977676392,0.2992621958255768,0.2692665159702301,292.23126220703125,297.1499938964844,293.1499938964844,0.3254353404045105,-6220.6328125,304.07403564453125,0.8872379064559937,0.3909477293491363,0.3690298497676849,292.31658935546875,297.1499938964844,293.1499938964844,0.3411603271961212,-4765.49951171875,304.0808410644531,0.898283064365387,0.4049095809459686,0.2825686037540436,292.2061462402344,297.1499938964844,293.1499938964844,0.3559736311435699,-6676.16015625,304.06817626953125,0.9094101786613464,0.4200120866298675,0.3962202072143554,292.5101623535156,297.1499938964844,293.1499938964844,0.0151981180533766,-3910.354248046875,303.65740966796875,0.4236466288566589,0.050000000745058,0.2387878447771072,290.1332397460937,291.1499938964844,258.1656188964844,257.5220947265625,279.14227294921875,292.5085144042969,290.1344909667969,1.0,0.3892057538032532,0.5776645541191101,0.5776645541191101,1.0,1.0,-1.86743712425232,0.7274376749992371,1.139999508857727,0.2924418747425079,0.0,0.0,1.0,96.61736297607422,84.0,21.013765335083008,-20712.93359375,677.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54620361328125,306.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.4885686337947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553726196289062,-2.26300435315352e-05,0.0,0.0004958350327797,0.0,0.0,504.3441162109375,0.0,0.0,0.0,0.9038902521133424,4.0,0.0,1.0
370980,292.4096069335937,297.1499938964844,293.1499938964844,0.2419943362474441,-4671.16943359375,304.1003723144531,0.8388427495956421,0.3079653680324554,0.2768451869487762,292.28668212890625,297.1499938964844,293.1499938964844,0.3378564715385437,-6403.90087890625,304.0786437988281,0.9177802205085754,0.4029773771762848,0.3801307678222656,292.3696594238281,297.1499938964844,293.1499938964844,0.3519193828105926,-4881.03857421875,304.0859375,0.9288673996925354,0.415255069732666,0.2895833253860473,292.2620544433594,297.1499938964844,293.1499938964844,0.3692502677440643,-6867.7421875,304.07330322265625,0.9430803060531616,0.4325796663761139,0.4078205227851867,292.5500183105469,297.1499938964844,293.1499938964844,0.015329536050558,-3913.175537109375,303.7779235839844,0.4363282918930053,0.050000000745058,0.2370798885822296,290.1463623046875,291.1499938964844,258.1850891113281,257.54351806640625,279.1439514160156,292.548583984375,290.1472473144531,1.0,0.3869366645812988,0.5771448612213135,0.5771448612213135,1.0,1.0,-1.910171270370484,0.7457579374313354,1.164413332939148,0.3016616106033325,0.0,0.0,1.0,88.5245590209961,72.0,18.334043502807617,-21201.322265625,683.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8102722167969,306.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.498046875,26640.0,0.0,0.0,0.4998094439506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658947229385376,1.6589699983596802,-2.272850542794913e-05,0.0,0.0005072430358268,0.0,0.0,507.6392211914063,0.0,0.0,0.0,0.9056783318519592,4.0,0.0,1.0
371040,292.4096069335937,297.1499938964844,293.1499938964844,0.2419943362474441,-4671.16943359375,304.1003723144531,0.8388427495956421,0.3079653680324554,0.2768451869487762,292.28668212890625,297.1499938964844,293.1499938964844,0.3378564715385437,-6403.90087890625,304.0786437988281,0.9177802205085754,0.4029773771762848,0.3801307678222656,292.3696594238281,297.1499938964844,293.1499938964844,0.3519193828105926,-4881.03857421875,304.0859375,0.9288673996925354,0.415255069732666,0.2895833253860473,292.2620544433594,297.1499938964844,293.1499938964844,0.3692502677440643,-6867.7421875,304.07330322265625,0.9430803060531616,0.4325796663761139,0.4078205227851867,292.5500183105469,297.1499938964844,293.1499938964844,0.015329536050558,-3913.175537109375,303.7779235839844,0.4363282918930053,0.050000000745058,0.2370798885822296,290.1463623046875,291.1499938964844,258.1850891113281,257.54351806640625,279.1439514160156,292.548583984375,290.1472473144531,1.0,0.3869366645812988,0.5771448612213135,0.5771448612213135,1.0,1.0,-1.910171270370484,0.7457579374313354,1.164413332939148,0.3016616106033325,0.0,0.0,1.0,88.5245590209961,72.0,18.334043502807617,-21201.322265625,683.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8102722167969,306.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.498046875,26640.0,0.0,0.0,0.4998094439506531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658947229385376,1.6589699983596802,-2.272850542794913e-05,0.0,0.0005072430358268,0.0,0.0,507.6392211914063,0.0,0.0,0.0,0.9056783318519592,4.0,0.0,1.0
371100,292.43634033203125,297.1499938964844,293.1499938964844,0.2459232658147812,-4730.23779296875,304.10223388671875,0.8531862497329712,0.3120924532413482,0.280415415763855,292.3129272460937,297.1499938964844,293.1499938964844,0.3438504040241241,-6491.791015625,304.0807189941406,0.9372788071632384,0.4087554514408111,0.3854380548000335,292.39471435546875,297.1499938964844,293.1499938964844,0.3570939004421234,-4936.35107421875,304.0881652832031,0.9474910497665404,0.4202179610729217,0.2929299771785736,292.2885437011719,297.1499938964844,293.1499938964844,0.3756662607192993,-6959.7802734375,304.0755615234375,0.9617131948471068,0.4386263191699981,0.4133766591548919,292.56817626953125,297.1499938964844,293.1499938964844,0.0153850074857473,-3913.17431640625,303.8376770019531,0.4449573755264282,0.050000000745058,0.2361387461423874,290.1517028808594,291.1499938964844,258.1962280273437,257.5561828613281,279.1446838378906,292.5668334960937,290.15252685546875,1.0,0.3852890133857727,0.5769340395927429,0.5769340395927429,1.0,1.0,-1.9303929805755613,0.7544723749160767,1.1759206056594849,0.3060507774353027,0.0,0.0,1.0,83.99468994140625,72.0,16.6925106048584,-21432.126953125,684.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9388122558594,306.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.06640625,27720.0,0.0,0.0,0.5050734281539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595261096954346,1.6595488786697388,-2.274436883453745e-05,0.0,0.0005125853349454,0.0,0.0,508.1708068847656,0.0,0.0,0.0,0.9209662079811096,4.0,0.0,1.0
371160,292.4621276855469,297.1499938964844,293.1499938964844,0.249405100941658,-4781.9296875,304.1046142578125,0.8697065114974976,0.3160679638385772,0.2838429808616638,292.3383178710937,297.1499938964844,293.1499938964844,0.3492676615715027,-6570.2890625,304.0834655761719,0.9580975770950316,0.4143746495246887,0.3905880451202392,292.4188842773437,297.1499938964844,293.1499938964844,0.3616859316825866,-4984.80322265625,304.091064453125,0.9667887091636658,0.4250393509864807,0.296172946691513,292.3141174316406,297.1499938964844,293.1499938964844,0.3814645111560821,-7041.96826171875,304.0785827636719,0.9801136255264282,0.4445143043994903,0.4187757074832916,292.5852355957031,297.1499938964844,293.1499938964844,0.0154124591499567,-3908.110107421875,303.8973999023437,0.4555295705795288,0.050000000745058,0.2351549714803695,290.1710510253906,291.1499938964844,258.2082214355469,257.5700988769531,279.1453552246094,292.583984375,290.1737060546875,1.0,0.3833723366260528,0.5767548084259033,0.5767548084259033,1.0,1.0,-1.9498904943466189,0.7629047632217407,1.186985731124878,0.3103021085262298,0.0,0.0,1.0,79.22528839111328,90.0,37.37392807006836,-21722.33203125,684.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0543518066406,306.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16015625,27720.0,0.0,0.0,0.510222852230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684156060218811,1.6841795444488523,-2.342450352443848e-05,0.0,0.0005178113351576,0.0,0.0,531.1346435546875,0.0,0.0,0.0,0.9198376536369324,4.0,0.0,1.0
371220,292.5115661621094,297.1499938964844,293.1499938964844,0.256666362285614,-4890.1416015625,304.1075744628906,0.8798428177833557,0.3234693109989166,0.2905884981155395,292.3869934082031,297.1499938964844,293.1499938964844,0.3605484068393707,-6734.18017578125,304.0867919921875,0.9700488448143004,0.4250693619251251,0.4007667303085327,292.4651184082031,297.1499938964844,293.1499938964844,0.3713640868663788,-5087.54931640625,304.0945129394531,0.9768295288085938,0.4341854453086853,0.3026036024093628,292.3631286621094,297.1499938964844,293.1499938964844,0.3935507833957672,-7213.83935546875,304.0821838378906,0.990098476409912,0.4557511210441589,0.429455041885376,292.6169128417969,297.1499938964844,293.1499938964844,0.0157048180699348,-3931.94482421875,304.013427734375,0.458116739988327,0.050000000745058,0.2349346876144409,290.1903991699219,291.1499938964844,258.23468017578125,257.6015014648437,279.1457824707031,292.61578369140625,290.1910095214844,1.0,0.3890870809555053,0.5763547420501709,0.5763547420501709,1.0,1.0,-1.9904946088790887,0.780475914478302,1.210018754005432,0.3190982043743133,0.0,0.0,1.0,79.07090759277344,108.0,24.25294685363769,-22176.498046875,715.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2672424316406,307.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,27647.947265625,27720.0,0.0,0.0,0.5200442671775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691198706626892,1.6912223100662231,-2.362082159379497e-05,0.0,0.0005277788150124,0.0,0.0,537.8257446289062,0.0,0.0,0.0,0.9233359694480896,4.0,0.0,1.0
371280,292.5115661621094,297.1499938964844,293.1499938964844,0.256666362285614,-4890.1416015625,304.1075744628906,0.8798428177833557,0.3234693109989166,0.2905884981155395,292.3869934082031,297.1499938964844,293.1499938964844,0.3605484068393707,-6734.18017578125,304.0867919921875,0.9700488448143004,0.4250693619251251,0.4007667303085327,292.4651184082031,297.1499938964844,293.1499938964844,0.3713640868663788,-5087.54931640625,304.0945129394531,0.9768295288085938,0.4341854453086853,0.3026036024093628,292.3631286621094,297.1499938964844,293.1499938964844,0.3935507833957672,-7213.83935546875,304.0821838378906,0.990098476409912,0.4557511210441589,0.429455041885376,292.6169128417969,297.1499938964844,293.1499938964844,0.0157048180699348,-3931.94482421875,304.013427734375,0.458116739988327,0.050000000745058,0.2349346876144409,290.1903991699219,291.1499938964844,258.23468017578125,257.6015014648437,279.1457824707031,292.61578369140625,290.1910095214844,1.0,0.3890870809555053,0.5763547420501709,0.5763547420501709,1.0,1.0,-1.9904946088790887,0.780475914478302,1.210018754005432,0.3190982043743133,0.0,0.0,1.0,79.07090759277344,108.0,24.25294685363769,-22176.498046875,715.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2672424316406,307.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,27647.947265625,27720.0,0.0,0.0,0.5200442671775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691198706626892,1.6912223100662231,-2.362082159379497e-05,0.0,0.0005277788150124,0.0,0.0,537.8257446289062,0.0,0.0,0.0,0.9233359694480896,4.0,0.0,1.0
371340,292.5587158203125,297.1499938964844,293.1499938964844,0.2638254761695862,-4996.5712890625,304.1097717285156,0.8713740110397339,0.3300831317901611,0.2968885600566864,292.4333190917969,297.1499938964844,293.1499938964844,0.3718829452991485,-6898.27685546875,304.0889587402344,0.961614727973938,0.4350019097328186,0.4104997813701629,292.5090026855469,297.1499938964844,293.1499938964844,0.3811463117599487,-5191.2939453125,304.0966796875,0.9675447344779968,0.4426337778568268,0.3087494969367981,292.4096984863281,297.1499938964844,293.1499938964844,0.4057362675666809,-7386.59130859375,304.0844421386719,0.9828535914421082,0.4662403762340545,0.439700573682785,292.646240234375,297.1499938964844,293.1499938964844,0.0161817073822021,-3980.498779296875,304.1240539550781,0.4464443325996399,0.050000000745058,0.2359846830368042,290.1917724609375,291.1499938964844,258.2642822265625,257.6373596191406,279.14630126953125,292.6452331542969,290.1916809082031,1.0,0.4001660645008087,0.5760067105293274,0.5760067105293274,1.0,1.0,-2.0306951999664307,0.7979360818862915,1.2327589988708496,0.3278687000274658,0.0,0.0,1.0,85.71355438232422,126.0,6.139450073242188,-22598.794921875,772.0089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4615173339844,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.134765625,28800.0,0.0,0.0,0.5292373299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928857564926147,1.6929094791412354,-2.3667971618124284e-05,0.0,0.0005371086299419,0.0,0.0,539.4368896484375,0.0,0.0,0.0,0.9391739964485168,4.0,0.0,1.0
371400,292.5587158203125,297.1499938964844,293.1499938964844,0.2638254761695862,-4996.5712890625,304.1097717285156,0.8713740110397339,0.3300831317901611,0.2968885600566864,292.4333190917969,297.1499938964844,293.1499938964844,0.3718829452991485,-6898.27685546875,304.0889587402344,0.961614727973938,0.4350019097328186,0.4104997813701629,292.5090026855469,297.1499938964844,293.1499938964844,0.3811463117599487,-5191.2939453125,304.0966796875,0.9675447344779968,0.4426337778568268,0.3087494969367981,292.4096984863281,297.1499938964844,293.1499938964844,0.4057362675666809,-7386.59130859375,304.0844421386719,0.9828535914421082,0.4662403762340545,0.439700573682785,292.646240234375,297.1499938964844,293.1499938964844,0.0161817073822021,-3980.498779296875,304.1240539550781,0.4464443325996399,0.050000000745058,0.2359846830368042,290.1917724609375,291.1499938964844,258.2642822265625,257.6373596191406,279.14630126953125,292.6452331542969,290.1916809082031,1.0,0.4001660645008087,0.5760067105293274,0.5760067105293274,1.0,1.0,-2.0306951999664307,0.7979360818862915,1.2327589988708496,0.3278687000274658,0.0,0.0,1.0,85.71355438232422,126.0,6.139450073242188,-22598.794921875,772.0089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4615173339844,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.134765625,28800.0,0.0,0.0,0.5292373299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928857564926147,1.6929094791412354,-2.3667971618124284e-05,0.0,0.0005371086299419,0.0,0.0,539.4368896484375,0.0,0.0,0.0,0.9391739964485168,4.0,0.0,1.0
371460,292.6040344238281,297.1499938964844,293.1499938964844,0.2703131139278412,-5092.232421875,304.1123046875,0.8590052127838135,0.3358751535415649,0.3025466501712799,292.4779357910156,297.1499938964844,293.1499938964844,0.3825401663780212,-7051.22509765625,304.0914306640625,0.947890281677246,0.4441136717796325,0.419566661119461,292.5511474609375,297.1499938964844,293.1499938964844,0.3902943432331085,-5287.57470703125,304.0990905761719,0.9529970288276672,0.4503312110900879,0.3144513070583343,292.4544372558594,297.1499938964844,293.1499938964844,0.4172517657279968,-7548.45703125,304.0870056152344,0.9708147048950196,0.4759277105331421,0.4492969810962677,292.6759033203125,297.1499938964844,293.1499938964844,0.0186042822897434,-4274.61572265625,304.1446533203125,0.4487765431404114,0.0551079250872135,0.2533973455429077,290.1942443847656,291.1499938964844,258.29669189453125,257.6773376464844,279.1424560546875,292.6747436523437,290.1917724609375,1.0,0.4152829945087433,0.5751327276229858,0.5751327276229858,1.0,1.0,-2.0876400470733643,0.8224074244499207,1.2652325630187988,0.3397474586963653,0.0,0.0,1.0,94.96697998046876,144.0,-11.498598098754885,-23187.9609375,854.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60125732421875,307.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.234375,28800.0,0.0,0.0,0.5382888913154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760630607605,1.721785068511963,-2.44822458626004e-05,0.0,0.0005462948465719,0.0,0.0,567.5133666992188,0.0,0.0,0.0,0.9401243329048156,4.0,0.0,1.0
371520,292.6040344238281,297.1499938964844,293.1499938964844,0.2703131139278412,-5092.232421875,304.1123046875,0.8590052127838135,0.3358751535415649,0.3025466501712799,292.4779357910156,297.1499938964844,293.1499938964844,0.3825401663780212,-7051.22509765625,304.0914306640625,0.947890281677246,0.4441136717796325,0.419566661119461,292.5511474609375,297.1499938964844,293.1499938964844,0.3902943432331085,-5287.57470703125,304.0990905761719,0.9529970288276672,0.4503312110900879,0.3144513070583343,292.4544372558594,297.1499938964844,293.1499938964844,0.4172517657279968,-7548.45703125,304.0870056152344,0.9708147048950196,0.4759277105331421,0.4492969810962677,292.6759033203125,297.1499938964844,293.1499938964844,0.0186042822897434,-4274.61572265625,304.1446533203125,0.4487765431404114,0.0551079250872135,0.2533973455429077,290.1942443847656,291.1499938964844,258.29669189453125,257.6773376464844,279.1424560546875,292.6747436523437,290.1917724609375,1.0,0.4152829945087433,0.5751327276229858,0.5751327276229858,1.0,1.0,-2.0876400470733643,0.8224074244499207,1.2652325630187988,0.3397474586963653,0.0,0.0,1.0,94.96697998046876,144.0,-11.498598098754885,-23187.9609375,854.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60125732421875,307.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.234375,28800.0,0.0,0.0,0.5382888913154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760630607605,1.721785068511963,-2.44822458626004e-05,0.0,0.0005462948465719,0.0,0.0,567.5133666992188,0.0,0.0,0.0,0.9401243329048156,4.0,0.0,1.0
371580,292.6473693847656,297.1499938964844,293.1499938964844,0.2776605486869812,-5201.6904296875,304.11260986328125,0.8430771231651306,0.340916633605957,0.3076147437095642,292.5209350585937,297.1499938964844,293.1499938964844,0.3946159482002258,-7225.59912109375,304.0908203125,0.9282057285308838,0.452417641878128,0.4279711544513702,292.5916442871094,297.1499938964844,293.1499938964844,0.4009411633014679,-5400.71630859375,304.0982971191406,0.9323226809501648,0.4572869539260864,0.3197121024131775,292.4974365234375,297.1499938964844,293.1499938964844,0.4303835332393646,-7734.2275390625,304.0860900878906,0.9526504874229432,0.4848310053348541,0.4582523107528686,292.71209716796875,297.1499938964844,293.1499938964844,0.0227281805127859,-4719.677734375,304.1396484375,0.453919380903244,0.0597900971770286,0.2785815894603729,290.1304016113281,291.1499938964844,258.3316955566406,257.7210693359375,279.14178466796875,292.7108154296875,290.1264038085937,1.0,0.4332977831363678,0.5742261409759521,0.5742261409759521,1.0,1.0,-2.15114974975586,0.8496838808059692,1.30146586894989,0.3533229231834411,0.0,0.0,1.0,107.4366226196289,162.0,-70.39675903320312,-23683.876953125,959.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6716613769531,307.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.38671875,28800.0,0.0,0.0,0.5476240515708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250665426254272,1.7250910997390747,-2.457635309838224e-05,0.0,0.0005557687836699,0.0,0.0,570.7887573242188,0.0,0.0,0.0,0.9417648911476136,4.0,0.0,1.0
371640,292.6473693847656,297.1499938964844,293.1499938964844,0.2776605486869812,-5201.6904296875,304.11260986328125,0.8430771231651306,0.340916633605957,0.3076147437095642,292.5209350585937,297.1499938964844,293.1499938964844,0.3946159482002258,-7225.59912109375,304.0908203125,0.9282057285308838,0.452417641878128,0.4279711544513702,292.5916442871094,297.1499938964844,293.1499938964844,0.4009411633014679,-5400.71630859375,304.0982971191406,0.9323226809501648,0.4572869539260864,0.3197121024131775,292.4974365234375,297.1499938964844,293.1499938964844,0.4303835332393646,-7734.2275390625,304.0860900878906,0.9526504874229432,0.4848310053348541,0.4582523107528686,292.71209716796875,297.1499938964844,293.1499938964844,0.0227281805127859,-4719.677734375,304.1396484375,0.453919380903244,0.0597900971770286,0.2785815894603729,290.1304016113281,291.1499938964844,258.3316955566406,257.7210693359375,279.14178466796875,292.7108154296875,290.1264038085937,1.0,0.4332977831363678,0.5742261409759521,0.5742261409759521,1.0,1.0,-2.15114974975586,0.8496838808059692,1.30146586894989,0.3533229231834411,0.0,0.0,1.0,107.4366226196289,162.0,-70.39675903320312,-23683.876953125,959.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6716613769531,307.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.38671875,28800.0,0.0,0.0,0.5476240515708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250665426254272,1.7250910997390747,-2.457635309838224e-05,0.0,0.0005557687836699,0.0,0.0,570.7887573242188,0.0,0.0,0.0,0.9417648911476136,4.0,0.0,1.0
371700,292.6683654785156,297.1499938964844,293.1499938964844,0.2812894582748413,-5255.55322265625,304.1128234863281,0.8338847756385803,0.3431609570980072,0.3099600672721863,292.5419311523437,297.1499938964844,293.1499938964844,0.4006577134132385,-7312.345703125,304.0906066894531,0.916327953338623,0.4562648832798004,0.4319498240947723,292.61138916015625,297.1499938964844,293.1499938964844,0.4062831103801727,-5457.201171875,304.0979919433594,0.9198044538497924,0.4604845643043518,0.3221936821937561,292.5183410644531,297.1499938964844,293.1499938964844,0.4369834959506988,-7827.0517578125,304.0857238769531,0.9409053921699524,0.488987922668457,0.4625155329704284,292.7311096191406,297.1499938964844,293.1499938964844,0.0244448017328977,-4899.0869140625,304.138427734375,0.4521567523479461,0.0615994445979595,0.2886896133422851,290.0927734375,291.1499938964844,258.3500671386719,257.7442321777344,279.1429748535156,292.7298583984375,290.08868408203125,1.0,0.4427239894866943,0.5739651918411255,0.5739651918411255,1.0,1.0,-2.1789896488189697,0.8617854714393616,1.317204236984253,0.3593970835208893,0.0,0.0,1.0,115.08761596679688,162.0,-86.36312103271484,-23890.466796875,1014.8331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69610595703125,307.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,28783.744140625,29880.0,0.0,0.0,0.5523110628128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255868911743164,1.725611448287964,-2.4591181499999948e-05,0.0,0.0005605255137197,0.0,0.0,571.305419921875,0.0,0.0,0.0,0.9570230841636658,4.0,0.0,1.0
371760,292.6889038085937,297.1499938964844,293.1499938964844,0.2844304740428924,-5301.5595703125,304.1138916015625,0.8246541023254395,0.345228374004364,0.3121706843376159,292.56256103515625,297.1499938964844,293.1499938964844,0.4060570895671844,-7388.84716796875,304.0915832519531,0.9048446416854858,0.4599136412143707,0.4357677400112152,292.6307678222656,297.1499938964844,293.1499938964844,0.4109877645969391,-5506.2470703125,304.0989074707031,0.907565176486969,0.4635032415390014,0.3245693445205688,292.5389099121094,297.1499938964844,293.1499938964844,0.4429080188274383,-7909.26220703125,304.0866394042969,0.9285936951637268,0.4929533898830414,0.4666246771812439,292.7501220703125,297.1499938964844,293.1499938964844,0.026723613962531,-5087.37109375,304.1362609863281,0.4490634799003601,0.0631744489073753,0.2976992726325989,290.070556640625,291.1499938964844,258.3690185546875,257.7681884765625,279.1445617675781,292.7488708496094,290.06805419921875,1.0,0.4522406458854675,0.5738109350204468,0.5738109350204468,1.0,1.0,-2.204843521118164,0.8731192946434021,1.3317241668701172,0.365121066570282,0.0,0.0,1.0,123.3811264038086,180.0,-72.6161880493164,-24153.53125,1072.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7080993652344,307.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29589.021484375,29880.0,0.0,0.0,0.5570852756500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749558687210083,1.7495839595794678,-2.5279165129177272e-05,0.0,0.0005653707776218,0.0,0.0,595.447509765625,0.0,0.0,0.0,0.955514669418335,4.0,0.0,1.0
371820,292.7284851074219,297.1499938964844,293.1499938964844,0.290736049413681,-5394.02197265625,304.11541748046875,0.8063730001449585,0.348879873752594,0.3161936998367309,292.6026916503906,297.1499938964844,293.1499938964844,0.4170075953006744,-7543.80712890625,304.0928039550781,0.8844192624092102,0.4666618704795837,0.4429223239421844,292.668212890625,297.1499938964844,293.1499938964844,0.4206039011478424,-5606.515625,304.09991455078125,0.8861451745033264,0.4690627157688141,0.3290116190910339,292.5787048339844,297.1499938964844,293.1499938964844,0.4549886584281921,-8076.68359375,304.0876159667969,0.9055431485176086,0.5003605484962463,0.4743840396404266,292.7870788574219,297.1499938964844,293.1499938964844,0.0295377597212791,-5353.6943359375,304.13604736328125,0.4413526952266693,0.0658109486103057,0.3133741319179535,290.0093994140625,291.1499938964844,258.40838623046875,257.8183288574219,279.1478881835937,292.7859191894531,290.0060729980469,1.0,0.4711839258670807,0.5737695097923279,0.5737695097923279,1.0,1.0,-2.251756429672241,0.893948495388031,1.357807993888855,0.3757384121417999,0.0,0.0,1.0,141.27854919433594,198.0,-83.35633850097656,-24506.3671875,1190.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7338256835937,307.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.267578125,29880.0,0.0,0.0,0.5665491819381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561757564544678,1.7562012672424316,-2.5470746550126933e-05,0.0,0.0005749753909185,0.0,0.0,602.2294311523438,0.0,0.0,0.0,0.9587945342063904,4.0,0.0,1.0
371880,292.7284851074219,297.1499938964844,293.1499938964844,0.290736049413681,-5394.02197265625,304.11541748046875,0.8063730001449585,0.348879873752594,0.3161936998367309,292.6026916503906,297.1499938964844,293.1499938964844,0.4170075953006744,-7543.80712890625,304.0928039550781,0.8844192624092102,0.4666618704795837,0.4429223239421844,292.668212890625,297.1499938964844,293.1499938964844,0.4206039011478424,-5606.515625,304.09991455078125,0.8861451745033264,0.4690627157688141,0.3290116190910339,292.5787048339844,297.1499938964844,293.1499938964844,0.4549886584281921,-8076.68359375,304.0876159667969,0.9055431485176086,0.5003605484962463,0.4743840396404266,292.7870788574219,297.1499938964844,293.1499938964844,0.0295377597212791,-5353.6943359375,304.13604736328125,0.4413526952266693,0.0658109486103057,0.3133741319179535,290.0093994140625,291.1499938964844,258.40838623046875,257.8183288574219,279.1478881835937,292.7859191894531,290.0060729980469,1.0,0.4711839258670807,0.5737695097923279,0.5737695097923279,1.0,1.0,-2.251756429672241,0.893948495388031,1.357807993888855,0.3757384121417999,0.0,0.0,1.0,141.27854919433594,198.0,-83.35633850097656,-24506.3671875,1190.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7338256835937,307.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.267578125,29880.0,0.0,0.0,0.5665491819381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561757564544678,1.7562012672424316,-2.5470746550126933e-05,0.0,0.0005749753909185,0.0,0.0,602.2294311523438,0.0,0.0,0.0,0.9587945342063904,4.0,0.0,1.0
371940,292.76593017578125,297.1499938964844,293.1499938964844,0.2965506613254547,-5478.72265625,304.11724853515625,0.788749098777771,0.351958304643631,0.3197311162948608,292.6409606933594,297.1499938964844,293.1499938964844,0.4274181127548218,-7689.83203125,304.09454345703125,0.8664014339447021,0.4727576076984405,0.4494894742965698,292.7036437988281,297.1499938964844,293.1499938964844,0.4297637343406677,-5701.26904296875,304.1013488769531,0.8673600554466248,0.4740768074989319,0.3330926895141601,292.6165466308594,297.1499938964844,293.1499938964844,0.4665807783603668,-8235.90625,304.089111328125,0.8868768215179443,0.5071569681167603,0.4815936088562011,292.82183837890625,297.1499938964844,293.1499938964844,0.0324828326702117,-5607.0517578125,304.13580322265625,0.4335541427135467,0.0679479241371154,0.3267938196659088,289.9481201171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1508483886719,292.8207702636719,289.9451904296875,1.0,0.4896388649940491,0.5740100145339966,0.5740100145339966,1.0,1.0,-2.293578863143921,0.9128310084342957,1.38074791431427,0.385473370552063,0.0,0.0,1.0,160.21958923339844,216.0,-83.25003051757812,-24822.02734375,1311.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7808837890625,307.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.575655460357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0005842170794494,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
372000,292.76593017578125,297.1499938964844,293.1499938964844,0.2965506613254547,-5478.72265625,304.11724853515625,0.788749098777771,0.351958304643631,0.3197311162948608,292.6409606933594,297.1499938964844,293.1499938964844,0.4274181127548218,-7689.83203125,304.09454345703125,0.8664014339447021,0.4727576076984405,0.4494894742965698,292.7036437988281,297.1499938964844,293.1499938964844,0.4297637343406677,-5701.26904296875,304.1013488769531,0.8673600554466248,0.4740768074989319,0.3330926895141601,292.6165466308594,297.1499938964844,293.1499938964844,0.4665807783603668,-8235.90625,304.089111328125,0.8868768215179443,0.5071569681167603,0.4815936088562011,292.82183837890625,297.1499938964844,293.1499938964844,0.0324828326702117,-5607.0517578125,304.13580322265625,0.4335541427135467,0.0679479241371154,0.3267938196659088,289.9481201171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1508483886719,292.8207702636719,289.9451904296875,1.0,0.4896388649940491,0.5740100145339966,0.5740100145339966,1.0,1.0,-2.293578863143921,0.9128310084342957,1.38074791431427,0.385473370552063,0.0,0.0,1.0,160.21958923339844,216.0,-83.25003051757812,-24822.02734375,1311.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7808837890625,307.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.575655460357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0005842170794494,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
372060,292.80133056640625,297.1499938964844,293.1499938964844,0.3011029958724975,-5543.783203125,304.1205444335937,0.7732527852058411,0.3545108139514923,0.3228147029876709,292.6774597167969,297.1499938964844,293.1499938964844,0.4361715018749237,-7810.37548828125,304.098388671875,0.851032555103302,0.4782532751560211,0.4555093646049499,292.7370910644531,297.1499938964844,293.1499938964844,0.4373576641082763,-5778.341796875,304.1048889160156,0.8513655066490173,0.478600800037384,0.3368453085422516,292.65240478515625,297.1499938964844,293.1499938964844,0.4764723479747772,-8369.314453125,304.0928955078125,0.8707671165466309,0.5133981108665466,0.4882974624633789,292.8541259765625,297.1499938964844,293.1499938964844,0.0350482836365699,-5820.45166015625,304.1362609863281,0.426514059305191,0.0697138309478759,0.3385511934757232,289.91961669921875,291.1499938964844,258.4923095703125,257.9262390136719,279.1533203125,292.8531494140625,289.9178161621094,1.0,0.507370114326477,0.5744684338569641,0.5744684338569641,1.0,1.0,-2.3312008380889893,0.9300957322120668,1.4011051654815674,0.3944656252861023,0.0,0.0,1.0,179.6794891357422,234.0,-54.103458404541016,-25201.880859375,1433.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8255920410156,307.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.5845990180969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.6333525966038e-05,0.0,0.0005932936328463,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
372120,292.80133056640625,297.1499938964844,293.1499938964844,0.3011029958724975,-5543.783203125,304.1205444335937,0.7732527852058411,0.3545108139514923,0.3228147029876709,292.6774597167969,297.1499938964844,293.1499938964844,0.4361715018749237,-7810.37548828125,304.098388671875,0.851032555103302,0.4782532751560211,0.4555093646049499,292.7370910644531,297.1499938964844,293.1499938964844,0.4373576641082763,-5778.341796875,304.1048889160156,0.8513655066490173,0.478600800037384,0.3368453085422516,292.65240478515625,297.1499938964844,293.1499938964844,0.4764723479747772,-8369.314453125,304.0928955078125,0.8707671165466309,0.5133981108665466,0.4882974624633789,292.8541259765625,297.1499938964844,293.1499938964844,0.0350482836365699,-5820.45166015625,304.1362609863281,0.426514059305191,0.0697138309478759,0.3385511934757232,289.91961669921875,291.1499938964844,258.4923095703125,257.9262390136719,279.1533203125,292.8531494140625,289.9178161621094,1.0,0.507370114326477,0.5744684338569641,0.5744684338569641,1.0,1.0,-2.3312008380889893,0.9300957322120668,1.4011051654815674,0.3944656252861023,0.0,0.0,1.0,179.6794891357422,234.0,-54.103458404541016,-25201.880859375,1433.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8255920410156,307.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.5845990180969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.6333525966038e-05,0.0,0.0005932936328463,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
372180,292.8346862792969,297.1499938964844,293.1499938964844,0.3053525984287262,-5604.53271484375,304.123291015625,0.7598370909690857,0.3565781414508819,0.325465977191925,292.7121276855469,297.1499938964844,293.1499938964844,0.4446185827255249,-7926.44580078125,304.1015319824219,0.8379668593406677,0.483195960521698,0.4610087275505066,292.7684936523437,297.1499938964844,293.1499938964844,0.4447582364082336,-5853.4228515625,304.1075744628906,0.8378090262413025,0.4826924204826355,0.340295135974884,292.6862487792969,297.1499938964844,293.1499938964844,0.4861361086368561,-8499.3759765625,304.0958251953125,0.8570170998573303,0.5191413164138794,0.494529515504837,292.8838806152344,297.1499938964844,293.1499938964844,0.0374004319310188,-6014.1494140625,304.1369323730469,0.4203296303749084,0.071171723306179,0.3489187359809875,289.88360595703125,291.1499938964844,258.5362854003906,257.9833374023437,279.15533447265625,292.88299560546875,289.8819885253906,1.0,0.524275004863739,0.5751058459281921,0.5751058459281921,1.0,1.0,-2.365079164505005,0.9458995461463928,1.4191796779632568,0.402802973985672,0.0,0.0,1.0,199.3511962890625,222.0,-50.26420211791992,-25486.18359375,1554.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8925170898437,307.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.06640625,30960.0,0.0,0.0,0.5931012034416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887375354766846,1.7887638807296753,-2.642402250785381e-05,0.0,0.0006019223365001,0.0,0.0,636.3529052734375,0.0,0.0,0.0,0.9765154719352722,4.0,0.0,1.0
372240,292.8346862792969,297.1499938964844,293.1499938964844,0.3053525984287262,-5604.53271484375,304.123291015625,0.7598370909690857,0.3565781414508819,0.325465977191925,292.7121276855469,297.1499938964844,293.1499938964844,0.4446185827255249,-7926.44580078125,304.1015319824219,0.8379668593406677,0.483195960521698,0.4610087275505066,292.7684936523437,297.1499938964844,293.1499938964844,0.4447582364082336,-5853.4228515625,304.1075744628906,0.8378090262413025,0.4826924204826355,0.340295135974884,292.6862487792969,297.1499938964844,293.1499938964844,0.4861361086368561,-8499.3759765625,304.0958251953125,0.8570170998573303,0.5191413164138794,0.494529515504837,292.8838806152344,297.1499938964844,293.1499938964844,0.0374004319310188,-6014.1494140625,304.1369323730469,0.4203296303749084,0.071171723306179,0.3489187359809875,289.88360595703125,291.1499938964844,258.5362854003906,257.9833374023437,279.15533447265625,292.88299560546875,289.8819885253906,1.0,0.524275004863739,0.5751058459281921,0.5751058459281921,1.0,1.0,-2.365079164505005,0.9458995461463928,1.4191796779632568,0.402802973985672,0.0,0.0,1.0,199.3511962890625,222.0,-50.26420211791992,-25486.18359375,1554.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8925170898437,307.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.06640625,30960.0,0.0,0.0,0.5931012034416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887375354766846,1.7887638807296753,-2.642402250785381e-05,0.0,0.0006019223365001,0.0,0.0,636.3529052734375,0.0,0.0,0.0,0.9765154719352722,4.0,0.0,1.0
372300,292.8504943847656,297.1499938964844,293.1499938964844,0.3070327639579773,-5628.20654296875,304.1250915527344,0.7570800185203552,0.3574660122394562,0.3264698982238769,292.7286682128906,297.1499938964844,293.1499938964844,0.4483219683170318,-7976.71435546875,304.1036071777344,0.8356060981750488,0.4854916930198669,0.4633961617946625,292.7833251953125,297.1499938964844,293.1499938964844,0.447985976934433,-5885.7666015625,304.10943603515625,0.8352420330047607,0.4846130311489105,0.3417858481407165,292.7023010253906,297.1499938964844,293.1499938964844,0.4904615581035614,-8556.919921875,304.0978088378906,0.8546210527420044,0.5218616127967834,0.497305303812027,292.8977355957031,297.1499938964844,293.1499938964844,0.03829812631011,-6087.5546875,304.1376647949219,0.4197210967540741,0.0718232840299606,0.352801501750946,289.8690185546875,291.1499938964844,258.5586853027344,258.0124816894531,279.1566467285156,292.8969116210937,289.8678894042969,1.0,0.5285614728927612,0.5755358338356018,0.5755358338356018,1.0,1.0,-2.3789479732513428,0.9525430202484132,1.4264049530029297,0.4064327776432037,0.0,0.0,1.0,204.4737548828125,222.0,-44.25095748901367,-25612.185546875,1593.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9361877441406,307.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.216796875,32040.0,0.0,0.0,0.5971371531486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892043590545654,1.7892308235168457,-2.64378195424797e-05,0.0,0.0006060182931832,0.0,0.0,636.8513793945312,0.0,0.0,0.0,0.991746723651886,4.0,0.0,1.0
372360,292.8656005859375,297.1499938964844,293.1499938964844,0.3079979717731476,-5640.93017578125,304.1278686523437,0.7563075423240662,0.3582959175109863,0.3273097574710846,292.74462890625,297.1499938964844,293.1499938964844,0.4510387778282165,-8012.2802734375,304.10711669921875,0.8353477120399475,0.4876953959465027,0.4655834436416626,292.7974853515625,297.1499938964844,293.1499938964844,0.4502653479576111,-5907.67431640625,304.1126708984375,0.8347975015640259,0.4864769279956817,0.3431536555290222,292.7177124023437,297.1499938964844,293.1499938964844,0.4937500655651092,-8599.267578125,304.1013488769531,0.8544811606407166,0.5245044231414795,0.4998959302902221,292.9107666015625,297.1499938964844,293.1499938964844,0.0389689318835735,-6141.01806640625,304.1387023925781,0.4204028844833374,0.0724606141448021,0.3560543954372406,289.8754577636719,291.1499938964844,258.5813293457031,258.0419921875,279.1578369140625,292.90997314453125,289.8759765625,1.0,0.5312165021896362,0.5760174989700317,0.5760174989700317,1.0,1.0,-2.391249656677246,0.9585530757904052,1.4326965808868408,0.4097355902194977,0.0,0.0,1.0,206.7811737060547,210.0,-13.1876859664917,-25808.33203125,1619.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.975830078125,307.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31758.857421875,32040.0,0.0,0.0,0.601128339767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125735521316528,1.8126006126403809,-2.713294816203416e-05,0.0,0.0006100687896832,0.0,0.0,662.133056640625,0.0,0.0,0.0,0.9898908734321594,4.0,0.0,1.0
