time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372420,292.8936767578125,297.1499938964844,293.1499938964844,0.3098059296607971,-5665.2412109375,304.1322021484375,0.7582988142967224,0.359800785779953,0.3286463618278503,292.77471923828125,297.1499938964844,293.1499938964844,0.4563315212726593,-8082.27197265625,304.1125793457031,0.8385904431343079,0.4918580651283264,0.4695080518722534,292.8238830566406,297.1499938964844,293.1499938964844,0.4547873735427856,-5951.76708984375,304.1175537109375,0.8377139568328857,0.4900505542755127,0.3456237912178039,292.7467041015625,297.1499938964844,293.1499938964844,0.500252902507782,-8683.81640625,304.106689453125,0.8582485318183899,0.5295764207839966,0.5046609044075012,292.9344787597656,297.1499938964844,293.1499938964844,0.040129967033863,-6234.21240234375,304.1405334472656,0.4242119491100311,0.0737083852291107,0.3614402115345001,289.8767395019531,291.1499938964844,258.6270751953125,258.10186767578125,279.15972900390625,292.9338073730469,289.8768920898437,1.0,0.5328736901283264,0.5770914554595947,0.5770914554595947,1.0,1.0,-2.4127349853515625,0.9693068265914916,1.4434280395507812,0.4157498776912689,0.0,0.0,1.0,206.111572265625,198.0,-2.9308102130889893,-26047.216796875,1645.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0712280273437,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,31976.998046875,32040.0,0.0,0.0,0.6086888313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187878131866453,1.8188151121139529,-2.7319314540363848e-05,0.0,0.0006177417817525,0.0,0.0,668.9667358398438,0.0,0.0,0.0,0.9929648637771606,4.0,0.0,1.0
372480,292.8936767578125,297.1499938964844,293.1499938964844,0.3098059296607971,-5665.2412109375,304.1322021484375,0.7582988142967224,0.359800785779953,0.3286463618278503,292.77471923828125,297.1499938964844,293.1499938964844,0.4563315212726593,-8082.27197265625,304.1125793457031,0.8385904431343079,0.4918580651283264,0.4695080518722534,292.8238830566406,297.1499938964844,293.1499938964844,0.4547873735427856,-5951.76708984375,304.1175537109375,0.8377139568328857,0.4900505542755127,0.3456237912178039,292.7467041015625,297.1499938964844,293.1499938964844,0.500252902507782,-8683.81640625,304.106689453125,0.8582485318183899,0.5295764207839966,0.5046609044075012,292.9344787597656,297.1499938964844,293.1499938964844,0.040129967033863,-6234.21240234375,304.1405334472656,0.4242119491100311,0.0737083852291107,0.3614402115345001,289.8767395019531,291.1499938964844,258.6270751953125,258.10186767578125,279.15972900390625,292.9338073730469,289.8768920898437,1.0,0.5328736901283264,0.5770914554595947,0.5770914554595947,1.0,1.0,-2.4127349853515625,0.9693068265914916,1.4434280395507812,0.4157498776912689,0.0,0.0,1.0,206.111572265625,198.0,-2.9308102130889893,-26047.216796875,1645.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0712280273437,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,31976.998046875,32040.0,0.0,0.0,0.6086888313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187878131866453,1.8188151121139529,-2.7319314540363848e-05,0.0,0.0006177417817525,0.0,0.0,668.9667358398438,0.0,0.0,0.0,0.9929648637771606,4.0,0.0,1.0
372540,292.9190368652344,297.1499938964844,293.1499938964844,0.3110854625701904,-5682.0869140625,304.135986328125,0.763506293296814,0.3611487448215484,0.3296631276607513,292.80242919921875,297.1499938964844,293.1499938964844,0.4608610272407532,-8141.77783203125,304.11749267578125,0.8452606201171875,0.4957419335842132,0.4729838371276855,292.84796142578125,297.1499938964844,293.1499938964844,0.4586516618728637,-5989.22265625,304.1219177246094,0.8440902829170227,0.4934249818325043,0.3478263020515442,292.7733764648437,297.1499938964844,293.1499938964844,0.5059905648231506,-8758.015625,304.1115417480469,0.8657253384590149,0.534379243850708,0.5089953541755676,292.9554138183594,297.1499938964844,293.1499938964844,0.0410549081861972,-6308.080078125,304.1421203613281,0.4304924607276916,0.0749189183115959,0.3658227622509002,289.8819885253906,291.1499938964844,258.6733703613281,258.1625671386719,279.1610412597656,292.9548034667969,289.8825378417969,1.0,0.5313454866409302,0.5782636404037476,0.5782636404037476,1.0,1.0,-2.431252241134644,0.978845715522766,1.4524065256118774,0.4211972057819366,0.0,0.0,1.0,200.847900390625,186.0,5.769289016723633,-26271.041015625,1648.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923217773437,307.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.982421875,33120.0,0.0,0.0,0.6155566573143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201804161071773,1.8202077150344849,-2.7361164029571228e-05,0.0,0.0006247117416933,0.0,0.0,670.5045166015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.9190368652344,297.1499938964844,293.1499938964844,0.3110854625701904,-5682.0869140625,304.135986328125,0.763506293296814,0.3611487448215484,0.3296631276607513,292.80242919921875,297.1499938964844,293.1499938964844,0.4608610272407532,-8141.77783203125,304.11749267578125,0.8452606201171875,0.4957419335842132,0.4729838371276855,292.84796142578125,297.1499938964844,293.1499938964844,0.4586516618728637,-5989.22265625,304.1219177246094,0.8440902829170227,0.4934249818325043,0.3478263020515442,292.7733764648437,297.1499938964844,293.1499938964844,0.5059905648231506,-8758.015625,304.1115417480469,0.8657253384590149,0.534379243850708,0.5089953541755676,292.9554138183594,297.1499938964844,293.1499938964844,0.0410549081861972,-6308.080078125,304.1421203613281,0.4304924607276916,0.0749189183115959,0.3658227622509002,289.8819885253906,291.1499938964844,258.6733703613281,258.1625671386719,279.1610412597656,292.9548034667969,289.8825378417969,1.0,0.5313454866409302,0.5782636404037476,0.5782636404037476,1.0,1.0,-2.431252241134644,0.978845715522766,1.4524065256118774,0.4211972057819366,0.0,0.0,1.0,200.847900390625,186.0,5.769289016723633,-26271.041015625,1648.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923217773437,307.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.982421875,33120.0,0.0,0.0,0.6155566573143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201804161071773,1.8202077150344849,-2.7361164029571228e-05,0.0,0.0006247117416933,0.0,0.0,670.5045166015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9420471191406,297.1499938964844,293.1499938964844,0.3115981817245483,-5687.71142578125,304.1397705078125,0.7709497213363647,0.3623343110084533,0.3304433226585388,292.8280944824219,297.1499938964844,293.1499938964844,0.464226096868515,-8184.8779296875,304.1226501464844,0.8543493747711182,0.4993425607681274,0.4760954082012176,292.87017822265625,297.1499938964844,293.1499938964844,0.4614275693893432,-6015.3291015625,304.1265869140625,0.8528934717178345,0.4965733289718628,0.3498009741306305,292.7981872558594,297.1499938964844,293.1499938964844,0.5104880928993225,-8815.0283203125,304.1168212890625,0.8757973313331604,0.5388926267623901,0.51296067237854,292.9739990234375,297.1499938964844,293.1499938964844,0.0417420640587806,-6361.6572265625,304.1435852050781,0.4387843608856201,0.0760746896266937,0.3694971203804016,289.9051208496094,291.1499938964844,258.7198791503906,258.2237854003906,279.1618957519531,292.9734802246094,289.906005859375,1.0,0.5278887152671814,0.5795013308525085,0.5795013308525085,1.0,1.0,-2.4474799633026123,0.9874325394630432,1.4600473642349243,0.4261998236179352,0.0,0.0,1.0,192.9218139648437,174.0,22.421417236328125,-26522.275390625,1637.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3175354003906,307.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.787109375,33120.0,0.0,0.0,0.6218885183334351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712985684047453e-05,0.0,0.0006311378092505,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9420471191406,297.1499938964844,293.1499938964844,0.3115981817245483,-5687.71142578125,304.1397705078125,0.7709497213363647,0.3623343110084533,0.3304433226585388,292.8280944824219,297.1499938964844,293.1499938964844,0.464226096868515,-8184.8779296875,304.1226501464844,0.8543493747711182,0.4993425607681274,0.4760954082012176,292.87017822265625,297.1499938964844,293.1499938964844,0.4614275693893432,-6015.3291015625,304.1265869140625,0.8528934717178345,0.4965733289718628,0.3498009741306305,292.7981872558594,297.1499938964844,293.1499938964844,0.5104880928993225,-8815.0283203125,304.1168212890625,0.8757973313331604,0.5388926267623901,0.51296067237854,292.9739990234375,297.1499938964844,293.1499938964844,0.0417420640587806,-6361.6572265625,304.1435852050781,0.4387843608856201,0.0760746896266937,0.3694971203804016,289.9051208496094,291.1499938964844,258.7198791503906,258.2237854003906,279.1618957519531,292.9734802246094,289.906005859375,1.0,0.5278887152671814,0.5795013308525085,0.5795013308525085,1.0,1.0,-2.4474799633026123,0.9874325394630432,1.4600473642349243,0.4261998236179352,0.0,0.0,1.0,192.9218139648437,174.0,22.421417236328125,-26522.275390625,1637.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3175354003906,307.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.787109375,33120.0,0.0,0.0,0.6218885183334351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318454027175903,1.831873059272766,-2.7712985684047453e-05,0.0,0.0006311378092505,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9631042480469,297.1499938964844,293.1499938964844,0.3119212985038757,-5691.01806640625,304.14263916015625,0.780124306678772,0.3633316159248352,0.3310073018074035,292.8519897460937,297.1499938964844,293.1499938964844,0.4672678112983703,-8224.1220703125,304.1266784667969,0.8653993606567383,0.5026509761810303,0.4788772761821747,292.89068603515625,297.1499938964844,293.1499938964844,0.4639566838741302,-6039.36474609375,304.1301574707031,0.8636707663536072,0.4994975626468658,0.3515763580799103,292.8212585449219,297.1499938964844,293.1499938964844,0.5146651864051819,-8868.3310546875,304.12091064453125,0.8878985643386841,0.5431219935417175,0.516599178314209,292.9906311035156,297.1499938964844,293.1499938964844,0.0423206873238086,-6406.87841796875,304.144775390625,0.4488780796527862,0.0771569609642028,0.3725868761539459,289.923828125,291.1499938964844,258.766357421875,258.2850646972656,279.1625366210937,292.9901733398437,289.9249267578125,1.0,0.523220956325531,0.5807873010635376,0.5807873010635376,1.0,1.0,-2.461717367172241,0.9951791167259216,1.4665383100509644,0.4308064877986908,0.0,0.0,1.0,183.47506713867188,162.0,25.94581794738769,-26728.326171875,1617.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.455078125,307.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6275693774223328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369031616486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9631042480469,297.1499938964844,293.1499938964844,0.3119212985038757,-5691.01806640625,304.14263916015625,0.780124306678772,0.3633316159248352,0.3310073018074035,292.8519897460937,297.1499938964844,293.1499938964844,0.4672678112983703,-8224.1220703125,304.1266784667969,0.8653993606567383,0.5026509761810303,0.4788772761821747,292.89068603515625,297.1499938964844,293.1499938964844,0.4639566838741302,-6039.36474609375,304.1301574707031,0.8636707663536072,0.4994975626468658,0.3515763580799103,292.8212585449219,297.1499938964844,293.1499938964844,0.5146651864051819,-8868.3310546875,304.12091064453125,0.8878985643386841,0.5431219935417175,0.516599178314209,292.9906311035156,297.1499938964844,293.1499938964844,0.0423206873238086,-6406.87841796875,304.144775390625,0.4488780796527862,0.0771569609642028,0.3725868761539459,289.923828125,291.1499938964844,258.766357421875,258.2850646972656,279.1625366210937,292.9901733398437,289.9249267578125,1.0,0.523220956325531,0.5807873010635376,0.5807873010635376,1.0,1.0,-2.461717367172241,0.9951791167259216,1.4665383100509644,0.4308064877986908,0.0,0.0,1.0,183.47506713867188,162.0,25.94581794738769,-26728.326171875,1617.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.455078125,307.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6275693774223328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369031616486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.9730529785156,297.1499938964844,293.1499938964844,0.3119261860847473,-5690.4462890625,304.1439514160156,0.7852709293365479,0.3637405037879944,0.3312030732631683,292.8634033203125,297.1499938964844,293.1499938964844,0.4685517251491546,-8240.529296875,304.1285705566406,0.8715932965278625,0.5041840672492981,0.4801456928253174,292.9004211425781,297.1499938964844,293.1499938964844,0.4650215208530426,-6049.3896484375,304.1318359375,0.8697405457496643,0.5008739233016968,0.3523955047130584,292.8322448730469,297.1499938964844,293.1499938964844,0.5165159702301025,-8891.8291015625,304.1228332519531,0.8946108818054199,0.5451295375823975,0.518305242061615,292.9983215332031,297.1499938964844,293.1499938964844,0.0425580665469169,-6425.21044921875,304.1452941894531,0.4545672237873077,0.07766655087471,0.3739328980445862,289.9349060058594,291.1499938964844,258.7895202636719,258.3156433105469,279.16278076171875,292.99786376953125,289.9361267089844,1.0,0.5205661058425903,0.5814453959465027,0.5814453959465027,1.0,1.0,-2.468128204345703,0.9987501502037048,1.4693779945373535,0.4329668283462524,0.0,0.0,1.0,178.39903259277344,162.0,28.49392318725586,-26828.75,1604.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5260314941406,308.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6301769018173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006395493983291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9827575683594,297.1499938964844,293.1499938964844,0.3118247091770172,-5688.3583984375,304.1452331542969,0.7907549142837524,0.3640792369842529,0.3313343822956085,292.87451171875,297.1499938964844,293.1499938964844,0.4696822464466095,-8254.85546875,304.13043212890625,0.878210186958313,0.5056300759315491,0.4813294112682342,292.9097900390625,297.1499938964844,293.1499938964844,0.4659646451473236,-6058.205078125,304.1334228515625,0.876247763633728,0.5021933913230896,0.3531712591648102,292.8428649902344,297.1499938964844,293.1499938964844,0.518220841884613,-8913.3994140625,304.1246643066406,0.9017258882522584,0.5470663905143738,0.5199396014213562,293.005615234375,297.1499938964844,293.1499938964844,0.0427637174725532,-6440.93310546875,304.145751953125,0.4606709778308868,0.0781538859009742,0.3751553893089294,289.94696044921875,291.1499938964844,258.81256103515625,258.3460998535156,279.1629943847656,293.00518798828125,289.9482421875,1.0,0.5177451968193054,0.5821128487586975,0.5821128487586975,1.0,1.0,-2.4740731716156006,1.0021209716796875,1.4719520807266235,0.4350319802761078,0.0,0.0,1.0,173.167724609375,150.0,31.069042205810547,-26926.5234375,1590.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59735107421875,308.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6326397657394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000642048951704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,293.0013732910156,297.1499938964844,293.1499938964844,0.3113041520118713,-5679.6533203125,304.1476745605469,0.8026878237724304,0.3645369410514831,0.3313916027545929,292.89599609375,297.1499938964844,293.1499938964844,0.4714941084384918,-8277.431640625,304.1339111328125,0.8926905393600464,0.508251965045929,0.4834340810775757,292.9276123046875,297.1499938964844,293.1499938964844,0.4675122797489166,-6072.4873046875,304.1363525390625,0.8905693292617798,0.5046617388725281,0.3545959889888763,292.8631591796875,297.1499938964844,293.1499938964844,0.5212212204933167,-8951.169921875,304.1280822753906,0.9181862473487854,0.550728976726532,0.5229983329772949,293.0191955566406,297.1499938964844,293.1499938964844,0.0430847108364105,-6464.9638671875,304.1466369628906,0.4726661145687103,0.0790590196847915,0.3772394955158233,289.9734802246094,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.018798828125,289.9748840332031,1.0,0.5116890668869019,0.5834735631942749,0.5834735631942749,1.0,1.0,-2.484562397003174,1.008257508277893,1.4763050079345703,0.4388721287250519,0.0,0.0,1.0,162.38427734375,138.0,35.67451858520508,-27112.166015625,1559.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7386169433594,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.637152373790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646628672257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,293.0013732910156,297.1499938964844,293.1499938964844,0.3113041520118713,-5679.6533203125,304.1476745605469,0.8026878237724304,0.3645369410514831,0.3313916027545929,292.89599609375,297.1499938964844,293.1499938964844,0.4714941084384918,-8277.431640625,304.1339111328125,0.8926905393600464,0.508251965045929,0.4834340810775757,292.9276123046875,297.1499938964844,293.1499938964844,0.4675122797489166,-6072.4873046875,304.1363525390625,0.8905693292617798,0.5046617388725281,0.3545959889888763,292.8631591796875,297.1499938964844,293.1499938964844,0.5212212204933167,-8951.169921875,304.1280822753906,0.9181862473487854,0.550728976726532,0.5229983329772949,293.0191955566406,297.1499938964844,293.1499938964844,0.0430847108364105,-6464.9638671875,304.1466369628906,0.4726661145687103,0.0790590196847915,0.3772394955158233,289.9734802246094,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.018798828125,289.9748840332031,1.0,0.5116890668869019,0.5834735631942749,0.5834735631942749,1.0,1.0,-2.484562397003174,1.008257508277893,1.4763050079345703,0.4388721287250519,0.0,0.0,1.0,162.38427734375,138.0,35.67451858520508,-27112.166015625,1559.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7386169433594,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.637152373790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646628672257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0189514160156,297.1499938964844,293.1499938964844,0.3104102909564972,-5665.6494140625,304.1499328613281,0.8155672550201416,0.3647330999374389,0.3311973214149475,292.9164733886719,297.1499938964844,293.1499938964844,0.4727590978145599,-8292.6552734375,304.1371459960937,0.909088969230652,0.5105308890342712,0.4852026104927063,292.9443054199219,297.1499938964844,293.1499938964844,0.4686578214168548,-6082.81640625,304.13897705078125,0.9067692756652832,0.5069082975387573,0.3558594286441803,292.8822937011719,297.1499938964844,293.1499938964844,0.5237297415733337,-8982.5283203125,304.1311950683594,0.9376088976860046,0.5541168451309204,0.5257888436317444,293.031494140625,297.1499938964844,293.1499938964844,0.0432951040565967,-6479.94287109375,304.1473999023437,0.4830107092857361,0.0798715576529502,0.3788658380508423,290.0022888183594,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0311584472656,290.0037841796875,1.0,0.5051792860031128,0.5848628282546997,0.5848628282546997,1.0,1.0,-2.4932796955108643,1.013621211051941,1.479658603668213,0.4423375427722931,0.0,0.0,1.0,151.32691955566406,126.0,39.11131286621094,-27283.00390625,1523.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755798339844,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6411504745483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650686211884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0189514160156,297.1499938964844,293.1499938964844,0.3104102909564972,-5665.6494140625,304.1499328613281,0.8155672550201416,0.3647330999374389,0.3311973214149475,292.9164733886719,297.1499938964844,293.1499938964844,0.4727590978145599,-8292.6552734375,304.1371459960937,0.909088969230652,0.5105308890342712,0.4852026104927063,292.9443054199219,297.1499938964844,293.1499938964844,0.4686578214168548,-6082.81640625,304.13897705078125,0.9067692756652832,0.5069082975387573,0.3558594286441803,292.8822937011719,297.1499938964844,293.1499938964844,0.5237297415733337,-8982.5283203125,304.1311950683594,0.9376088976860046,0.5541168451309204,0.5257888436317444,293.031494140625,297.1499938964844,293.1499938964844,0.0432951040565967,-6479.94287109375,304.1473999023437,0.4830107092857361,0.0798715576529502,0.3788658380508423,290.0022888183594,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0311584472656,290.0037841796875,1.0,0.5051792860031128,0.5848628282546997,0.5848628282546997,1.0,1.0,-2.4932796955108643,1.013621211051941,1.479658603668213,0.4423375427722931,0.0,0.0,1.0,151.32691955566406,126.0,39.11131286621094,-27283.00390625,1523.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755798339844,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6411504745483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650686211884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0354919433594,297.1499938964844,293.1499938964844,0.309213787317276,-5647.3798828125,304.1519470214844,0.8292492032051086,0.3647005259990692,0.3307895362377167,292.9359741210937,297.1499938964844,293.1499938964844,0.4735502898693084,-8301.56640625,304.1401062011719,0.9293183088302612,0.5124917030334473,0.4866636395454407,292.9599609375,297.1499938964844,293.1499938964844,0.4694578349590301,-6089.77197265625,304.1413269042969,0.9268173575401306,0.5089424252510071,0.3569711744785309,292.9003295898437,297.1499938964844,293.1499938964844,0.5258088707923889,-9008.33203125,304.1340026855469,0.9584196209907532,0.5572410225868225,0.5283257365226746,293.042724609375,297.1499938964844,293.1499938964844,0.0434080697596073,-6486.982421875,304.1480712890625,0.4931808114051819,0.0805966183543205,0.3800720274448395,290.0324401855469,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0423889160156,290.0339660644531,1.0,0.498293399810791,0.5862697958946228,0.5862697958946228,1.0,1.0,-2.5003793239593506,1.01826810836792,1.4821112155914309,0.4454497694969177,0.0,0.0,1.0,140.1046142578125,114.0,41.294681549072266,-27438.384765625,1485.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0062255859375,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6446772813796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006542654591612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0354919433594,297.1499938964844,293.1499938964844,0.309213787317276,-5647.3798828125,304.1519470214844,0.8292492032051086,0.3647005259990692,0.3307895362377167,292.9359741210937,297.1499938964844,293.1499938964844,0.4735502898693084,-8301.56640625,304.1401062011719,0.9293183088302612,0.5124917030334473,0.4866636395454407,292.9599609375,297.1499938964844,293.1499938964844,0.4694578349590301,-6089.77197265625,304.1413269042969,0.9268173575401306,0.5089424252510071,0.3569711744785309,292.9003295898437,297.1499938964844,293.1499938964844,0.5258088707923889,-9008.33203125,304.1340026855469,0.9584196209907532,0.5572410225868225,0.5283257365226746,293.042724609375,297.1499938964844,293.1499938964844,0.0434080697596073,-6486.982421875,304.1480712890625,0.4931808114051819,0.0805966183543205,0.3800720274448395,290.0324401855469,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0423889160156,290.0339660644531,1.0,0.498293399810791,0.5862697958946228,0.5862697958946228,1.0,1.0,-2.5003793239593506,1.01826810836792,1.4821112155914309,0.4454497694969177,0.0,0.0,1.0,140.1046142578125,114.0,41.294681549072266,-27438.384765625,1485.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0062255859375,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6446772813796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006542654591612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0510559082031,297.1499938964844,293.1499938964844,0.3077513873577118,-5625.36669921875,304.1537170410156,0.8448734283447266,0.3644458651542663,0.3301809132099151,292.9546203613281,297.1499938964844,293.1499938964844,0.4739108085632324,-8304.7626953125,304.1427917480469,0.9521113634109496,0.5141341090202332,0.4878263175487518,292.97467041015625,297.1499938964844,293.1499938964844,0.4699573218822479,-6093.81396484375,304.14337158203125,0.9498115181922911,0.510776162147522,0.357939749956131,292.9173278808594,297.1499938964844,293.1499938964844,0.527507483959198,-9029.2490234375,304.136474609375,0.979223370552063,0.5601139068603516,0.5306211113929749,293.0529479980469,297.1499938964844,293.1499938964844,0.0434356927871704,-6487.10205078125,304.148681640625,0.5045399069786072,0.0812404155731201,0.3808967769145965,290.063232421875,291.1499938964844,258.98931884765625,258.5798645019531,279.1640625,293.0524597167969,290.06475830078125,1.0,0.4910780787467956,0.5876805782318115,0.5876805782318115,1.0,1.0,-2.5059587955474854,1.0222251415252686,1.4837336540222168,0.4482137262821197,0.0,0.0,1.0,128.78469848632812,117.0,42.46404266357422,-27577.91796875,1444.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12945556640625,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.647770345211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574045983143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0510559082031,297.1499938964844,293.1499938964844,0.3077513873577118,-5625.36669921875,304.1537170410156,0.8448734283447266,0.3644458651542663,0.3301809132099151,292.9546203613281,297.1499938964844,293.1499938964844,0.4739108085632324,-8304.7626953125,304.1427917480469,0.9521113634109496,0.5141341090202332,0.4878263175487518,292.97467041015625,297.1499938964844,293.1499938964844,0.4699573218822479,-6093.81396484375,304.14337158203125,0.9498115181922911,0.510776162147522,0.357939749956131,292.9173278808594,297.1499938964844,293.1499938964844,0.527507483959198,-9029.2490234375,304.136474609375,0.979223370552063,0.5601139068603516,0.5306211113929749,293.0529479980469,297.1499938964844,293.1499938964844,0.0434356927871704,-6487.10205078125,304.148681640625,0.5045399069786072,0.0812404155731201,0.3808967769145965,290.063232421875,291.1499938964844,258.98931884765625,258.5798645019531,279.1640625,293.0524597167969,290.06475830078125,1.0,0.4910780787467956,0.5876805782318115,0.5876805782318115,1.0,1.0,-2.5059587955474854,1.0222251415252686,1.4837336540222168,0.4482137262821197,0.0,0.0,1.0,128.78469848632812,117.0,42.46404266357422,-27577.91796875,1444.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12945556640625,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.647770345211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574045983143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0585632324219,297.1499938964844,293.1499938964844,0.3070251941680908,-5614.5283203125,304.15435791015625,0.8502112627029419,0.3642223179340362,0.3298808634281158,292.9637451171875,297.1499938964844,293.1499938964844,0.47404345870018,-8305.8818359375,304.14385986328125,0.9595298171043396,0.5148177742958069,0.4883752167224884,292.9817199707031,297.1499938964844,293.1499938964844,0.4702182710170746,-6096.0810546875,304.14410400390625,0.9573916792869568,0.5116123557090759,0.3584361374378204,292.925537109375,297.1499938964844,293.1499938964844,0.5283426642417908,-9039.720703125,304.1374206542969,0.9857015609741212,0.5614519119262695,0.5317677855491638,293.0577697753906,297.1499938964844,293.1499938964844,0.0435045883059501,-6491.7314453125,304.1487731933594,0.5087206363677979,0.0815225690603256,0.3815725147724151,290.0782165527344,291.1499938964844,259.00994873046875,258.6071472167969,279.163818359375,293.0568542480469,290.0796203613281,1.0,0.4893259108066559,0.5883530974388123,0.5883530974388123,1.0,1.0,-2.509042263031006,1.0243048667907717,1.4847373962402344,0.4496107995510101,0.0,0.0,1.0,125.33332824707033,117.0,41.756385803222656,-27647.123046875,1433.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1877136230469,308.5806884765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6507699489593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006604487425647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0660095214844,297.1499938964844,293.1499938964844,0.3062664866447449,-5603.2265625,304.15496826171875,0.8536674380302429,0.3639174997806549,0.329560786485672,292.9728088378906,297.1499938964844,293.1499938964844,0.4741018116474151,-8306.0087890625,304.1448669433594,0.9643510580062866,0.5153965950012207,0.4888785183429718,292.9886474609375,297.1499938964844,293.1499938964844,0.4704509377479553,-6098.0869140625,304.1447448730469,0.962380051612854,0.5123838186264038,0.3589272499084472,292.9335632324219,297.1499938964844,293.1499938964844,0.5291327834129333,-9049.6318359375,304.1382751464844,0.9899255633354188,0.5627153515815735,0.5328975915908813,293.0625,297.1499938964844,293.1499938964844,0.0435883961617946,-6497.55419921875,304.1488647460937,0.5116886496543884,0.0817646160721778,0.3823280930519104,290.0933532714844,291.1499938964844,259.0301818847656,258.6338195800781,279.1636047363281,293.061279296875,290.094970703125,1.0,0.4882832765579223,0.5890190601348877,0.5890190601348877,1.0,1.0,-2.512118101119995,1.0263680219650269,1.4857499599456787,0.4510126709938049,0.0,0.0,1.0,123.18089294433594,135.0,42.63938522338867,-27724.25390625,1428.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2552795410156,308.63818359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6522710919380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006619722116738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0809631347656,297.1499938964844,293.1499938964844,0.3048270046710968,-5581.90625,304.1557006835937,0.8472243547439575,0.3630196154117584,0.3289858102798462,292.99090576171875,297.1499938964844,293.1499938964844,0.4742224216461181,-8306.6435546875,304.1463623046875,0.9578016996383668,0.5162184238433838,0.4899015128612518,293.0023193359375,297.1499938964844,293.1499938964844,0.4710459411144256,-6103.65771484375,304.1454772949219,0.9560660123825072,0.5136973261833191,0.3599986433982849,292.9494323730469,297.1499938964844,293.1499938964844,0.5308053493499756,-9071.0703125,304.1393737792969,0.9852278828620912,0.5649871230125427,0.5352522730827332,293.07183837890625,297.1499938964844,293.1499938964844,0.0439381785690784,-6524.171875,304.1486511230469,0.5087131261825562,0.0820852741599083,0.3847151398658752,290.1231384277344,291.1499938964844,259.0692138671875,258.6851806640625,279.1629943847656,293.0703125,290.1244812011719,1.0,0.4924661517143249,0.590286910533905,0.590286910533905,1.0,1.0,-2.519639253616333,1.0310486555099487,1.4885905981063845,0.4540467858314514,0.0,0.0,1.0,127.08951568603516,153.0,40.75348663330078,-27877.083984375,1454.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3779296875,308.7408752441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6550120711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647540139965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0809631347656,297.1499938964844,293.1499938964844,0.3048270046710968,-5581.90625,304.1557006835937,0.8472243547439575,0.3630196154117584,0.3289858102798462,292.99090576171875,297.1499938964844,293.1499938964844,0.4742224216461181,-8306.6435546875,304.1463623046875,0.9578016996383668,0.5162184238433838,0.4899015128612518,293.0023193359375,297.1499938964844,293.1499938964844,0.4710459411144256,-6103.65771484375,304.1454772949219,0.9560660123825072,0.5136973261833191,0.3599986433982849,292.9494323730469,297.1499938964844,293.1499938964844,0.5308053493499756,-9071.0703125,304.1393737792969,0.9852278828620912,0.5649871230125427,0.5352522730827332,293.07183837890625,297.1499938964844,293.1499938964844,0.0439381785690784,-6524.171875,304.1486511230469,0.5087131261825562,0.0820852741599083,0.3847151398658752,290.1231384277344,291.1499938964844,259.0692138671875,258.6851806640625,279.1629943847656,293.0703125,290.1244812011719,1.0,0.4924661517143249,0.590286910533905,0.590286910533905,1.0,1.0,-2.519639253616333,1.0310486555099487,1.4885905981063845,0.4540467858314514,0.0,0.0,1.0,127.08951568603516,153.0,40.75348663330078,-27877.083984375,1454.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3779296875,308.7408752441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6550120711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647540139965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0959167480469,297.1499938964844,293.1499938964844,0.3033620715141296,-5560.32421875,304.1562194824219,0.8325023055076599,0.3617348372936249,0.3282867968082428,293.0089111328125,297.1499938964844,293.1499938964844,0.4742838740348816,-8306.716796875,304.1474609375,0.9396371841430664,0.5165976881980896,0.4907433092594147,293.0158996582031,297.1499938964844,293.1499938964844,0.4717274904251098,-6110.27490234375,304.1458435058594,0.9382060170173644,0.5146879553794861,0.3610241413116455,292.96490478515625,297.1499938964844,293.1499938964844,0.5325526595115662,-9093.794921875,304.1399841308594,0.9706437587738036,0.5669271945953369,0.537529468536377,293.0811767578125,297.1499938964844,293.1499938964844,0.0443259477615356,-6554.18017578125,304.1484680175781,0.5000276565551758,0.0821713283658027,0.3871807157993316,290.1481628417969,291.1499938964844,259.10614013671875,258.7335510253906,279.1625366210937,293.07940673828125,290.1493225097656,1.0,0.5004374384880066,0.5915194749832153,0.5915194749832153,1.0,1.0,-2.5267422199249268,1.035494685173035,1.491247534751892,0.4569668769836426,0.0,0.0,1.0,137.03567504882812,171.0,35.918731689453125,-28012.158203125,1506.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825439453125,308.827880859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6622784733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672128458973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0959167480469,297.1499938964844,293.1499938964844,0.3033620715141296,-5560.32421875,304.1562194824219,0.8325023055076599,0.3617348372936249,0.3282867968082428,293.0089111328125,297.1499938964844,293.1499938964844,0.4742838740348816,-8306.716796875,304.1474609375,0.9396371841430664,0.5165976881980896,0.4907433092594147,293.0158996582031,297.1499938964844,293.1499938964844,0.4717274904251098,-6110.27490234375,304.1458435058594,0.9382060170173644,0.5146879553794861,0.3610241413116455,292.96490478515625,297.1499938964844,293.1499938964844,0.5325526595115662,-9093.794921875,304.1399841308594,0.9706437587738036,0.5669271945953369,0.537529468536377,293.0811767578125,297.1499938964844,293.1499938964844,0.0443259477615356,-6554.18017578125,304.1484680175781,0.5000276565551758,0.0821713283658027,0.3871807157993316,290.1481628417969,291.1499938964844,259.10614013671875,258.7335510253906,279.1625366210937,293.07940673828125,290.1493225097656,1.0,0.5004374384880066,0.5915194749832153,0.5915194749832153,1.0,1.0,-2.5267422199249268,1.035494685173035,1.491247534751892,0.4569668769836426,0.0,0.0,1.0,137.03567504882812,171.0,35.918731689453125,-28012.158203125,1506.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825439453125,308.827880859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6622784733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672128458973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1107177734375,297.1499938964844,293.1499938964844,0.3014658689498901,-5532.15966796875,304.1573486328125,0.8150109052658081,0.3601066470146179,0.3274086415767669,293.0267333984375,297.1499938964844,293.1499938964844,0.4736829996109009,-8297.2451171875,304.1493530273437,0.916610598564148,0.5165624618530273,0.4913349449634552,293.0292053222656,297.1499938964844,293.1499938964844,0.4718821346759796,-6111.1904296875,304.1470031738281,0.9156897068023682,0.5153843760490417,0.3619449734687805,292.98016357421875,297.1499938964844,293.1499938964844,0.5336858630180359,-9107.7783203125,304.1414794921875,0.9502045512199402,0.5685258507728577,0.5396362543106079,293.0903625488281,297.1499938964844,293.1499938964844,0.0446088463068008,-6575.005859375,304.14849853515625,0.4895317256450653,0.082053929567337,0.3893736600875854,290.18243408203125,291.1499938964844,259.14068603515625,258.778564453125,279.1621398925781,293.0877380371094,290.184326171875,1.0,0.5105125308036804,0.592711329460144,0.592711329460144,1.0,1.0,-2.5326714515686035,1.0393623113632202,1.4933091402053833,0.459572970867157,0.0,0.0,1.0,150.57164001464844,189.0,46.64889526367188,-28189.9140625,1573.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6462707519531,308.96844482421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6655392646789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754377391189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1107177734375,297.1499938964844,293.1499938964844,0.3014658689498901,-5532.15966796875,304.1573486328125,0.8150109052658081,0.3601066470146179,0.3274086415767669,293.0267333984375,297.1499938964844,293.1499938964844,0.4736829996109009,-8297.2451171875,304.1493530273437,0.916610598564148,0.5165624618530273,0.4913349449634552,293.0292053222656,297.1499938964844,293.1499938964844,0.4718821346759796,-6111.1904296875,304.1470031738281,0.9156897068023682,0.5153843760490417,0.3619449734687805,292.98016357421875,297.1499938964844,293.1499938964844,0.5336858630180359,-9107.7783203125,304.1414794921875,0.9502045512199402,0.5685258507728577,0.5396362543106079,293.0903625488281,297.1499938964844,293.1499938964844,0.0446088463068008,-6575.005859375,304.14849853515625,0.4895317256450653,0.082053929567337,0.3893736600875854,290.18243408203125,291.1499938964844,259.14068603515625,258.778564453125,279.1621398925781,293.0877380371094,290.184326171875,1.0,0.5105125308036804,0.592711329460144,0.592711329460144,1.0,1.0,-2.5326714515686035,1.0393623113632202,1.4933091402053833,0.459572970867157,0.0,0.0,1.0,150.57164001464844,189.0,46.64889526367188,-28189.9140625,1573.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6462707519531,308.96844482421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6655392646789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754377391189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.12518310546875,297.1499938964844,293.1499938964844,0.2992475628852844,-5499.2080078125,304.1585693359375,0.7960529327392578,0.3581684529781341,0.3263289928436279,293.0442199707031,297.1499938964844,293.1499938964844,0.4725717604160309,-8280.693359375,304.1513977050781,0.8951520323753357,0.5161325931549072,0.4916383922100067,293.0421142578125,297.1499938964844,293.1499938964844,0.4716798365116119,-6108.42626953125,304.1483459472656,0.8948345184326172,0.5158267617225647,0.3627476096153259,292.9950256347656,297.1499938964844,293.1499938964844,0.5343605875968933,-9115.54296875,304.1431884765625,0.9274995923042296,0.5698109865188599,0.5415247082710266,293.0992126464844,297.1499938964844,293.1499938964844,0.0447929911315441,-6587.53857421875,304.1487121582031,0.4782572388648987,0.081768088042736,0.3911893367767334,290.22088623046875,291.1499938964844,259.172607421875,258.81982421875,279.1618957519531,293.0961303710937,290.2227478027344,1.0,0.5216500759124756,0.5938889384269714,0.5938889384269714,1.0,1.0,-2.5371551513671875,1.0425554513931274,1.49459969997406,0.4618232846260071,0.0,0.0,1.0,166.3040008544922,207.0,51.342529296875,-28341.931640625,1647.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,309.0936584472656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6683648824691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783053977414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.12518310546875,297.1499938964844,293.1499938964844,0.2992475628852844,-5499.2080078125,304.1585693359375,0.7960529327392578,0.3581684529781341,0.3263289928436279,293.0442199707031,297.1499938964844,293.1499938964844,0.4725717604160309,-8280.693359375,304.1513977050781,0.8951520323753357,0.5161325931549072,0.4916383922100067,293.0421142578125,297.1499938964844,293.1499938964844,0.4716798365116119,-6108.42626953125,304.1483459472656,0.8948345184326172,0.5158267617225647,0.3627476096153259,292.9950256347656,297.1499938964844,293.1499938964844,0.5343605875968933,-9115.54296875,304.1431884765625,0.9274995923042296,0.5698109865188599,0.5415247082710266,293.0992126464844,297.1499938964844,293.1499938964844,0.0447929911315441,-6587.53857421875,304.1487121582031,0.4782572388648987,0.081768088042736,0.3911893367767334,290.22088623046875,291.1499938964844,259.172607421875,258.81982421875,279.1618957519531,293.0961303710937,290.2227478027344,1.0,0.5216500759124756,0.5938889384269714,0.5938889384269714,1.0,1.0,-2.5371551513671875,1.0425554513931274,1.49459969997406,0.4618232846260071,0.0,0.0,1.0,166.3040008544922,207.0,51.342529296875,-28341.931640625,1647.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913513183594,309.0936584472656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6683648824691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783053977414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1322326660156,297.1499938964844,293.1499938964844,0.2980615794658661,-5481.6171875,304.1591796875,0.7867395877838135,0.3570941686630249,0.325713187456131,293.0528564453125,297.1499938964844,293.1499938964844,0.4718901216983795,-8270.728515625,304.1523742675781,0.8852846622467041,0.5157792568206787,0.4916796088218689,293.0483703613281,297.1499938964844,293.1499938964844,0.4715136885643005,-6106.4169921875,304.14892578125,0.8852452635765076,0.5159657597541809,0.3631055951118469,293.00225830078125,297.1499938964844,293.1499938964844,0.5346069931983948,-9118.265625,304.1439819335937,0.9164929389953612,0.5703531503677368,0.5423924326896667,293.1034851074219,297.1499938964844,293.1499938964844,0.0448560155928134,-6591.4599609375,304.1488342285156,0.4720244109630584,0.0815726742148399,0.3919508457183838,290.23974609375,291.1499938964844,259.1875,258.83892822265625,279.16180419921875,293.100341796875,290.2415771484375,1.0,0.5274122953414917,0.5944713950157166,0.5944713950157166,1.0,1.0,-2.5388529300689697,1.043897271156311,1.4949557781219482,0.462812602519989,0.0,0.0,1.0,174.7065887451172,207.0,51.80498504638672,-28409.01171875,1685.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85748291015625,309.1510314941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6744309663772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006844616727903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1391906738281,297.1499938964844,293.1499938964844,0.2967296540737152,-5461.78076171875,304.1599426269531,0.7778210043907166,0.3559549152851105,0.3250481188297272,293.06134033203125,297.1499938964844,293.1499938964844,0.4709769189357757,-8257.41796875,304.15362548828125,0.8758710026741028,0.5153387784957886,0.4916487038135528,293.0544738769531,297.1499938964844,293.1499938964844,0.4711567163467407,-6102.3525390625,304.1497802734375,0.8761209845542908,0.516055166721344,0.3634361624717712,293.00933837890625,297.1499938964844,293.1499938964844,0.5346286296844482,-9117.8115234375,304.1450500488281,0.9063737988471984,0.5708349347114563,0.5432126522064209,293.1076354980469,297.1499938964844,293.1499938964844,0.0448809191584587,-6592.01904296875,304.14898681640625,0.4650377035140991,0.0813480839133262,0.3926215171813965,290.2621154785156,291.1499938964844,259.2016296386719,258.85693359375,279.16168212890625,293.10455322265625,290.26470947265625,1.0,0.5332273840904236,0.5950481295585632,0.5950481295585632,1.0,1.0,-2.540205955505371,1.045075535774231,1.49513041973114,0.463713526725769,0.0,0.0,1.0,183.3539123535156,225.0,59.03925323486328,-28502.513671875,1725.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,309.2384033203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.676160454750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862169248051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
