time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374220,293.15264892578125,297.1499938964844,293.1499938964844,0.2936945259571075,-5416.4833984375,304.16168212890625,0.7613808512687683,0.3534919321537018,0.3235668838024139,293.0780639648437,297.1499938964844,293.1499938964844,0.4685415625572204,-8222.216796875,304.1564636230469,0.8585869073867798,0.5141928195953369,0.4913590550422668,293.06622314453125,297.1499938964844,293.1499938964844,0.4699587225914001,-6089.1630859375,304.15185546875,0.859436571598053,0.516086220741272,0.3640096783638,293.0230407714844,297.1499938964844,293.1499938964844,0.5340949892997742,-9109.009765625,304.1475524902344,0.8889187574386597,0.5716184377670288,0.544704020023346,293.1155090332031,297.1499938964844,293.1499938964844,0.0448331423103809,-6584.66259765625,304.1494140625,0.4502653479576111,0.0808208063244819,0.3936997056007385,290.3158874511719,291.1499938964844,259.2275390625,258.8894958496094,279.16143798828125,293.1128845214844,290.3184814453125,1.0,0.5448725819587708,0.5961799025535583,0.5961799025535583,1.0,1.0,-2.541855812072754,1.046927571296692,1.4949283599853516,0.4652400612831116,0.0,0.0,1.0,201.1736755371093,243.0,70.12616729736328,-28669.486328125,1804.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,309.4013977050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791828870773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892842939123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.15264892578125,297.1499938964844,293.1499938964844,0.2936945259571075,-5416.4833984375,304.16168212890625,0.7613808512687683,0.3534919321537018,0.3235668838024139,293.0780639648437,297.1499938964844,293.1499938964844,0.4685415625572204,-8222.216796875,304.1564636230469,0.8585869073867798,0.5141928195953369,0.4913590550422668,293.06622314453125,297.1499938964844,293.1499938964844,0.4699587225914001,-6089.1630859375,304.15185546875,0.859436571598053,0.516086220741272,0.3640096783638,293.0230407714844,297.1499938964844,293.1499938964844,0.5340949892997742,-9109.009765625,304.1475524902344,0.8889187574386597,0.5716184377670288,0.544704020023346,293.1155090332031,297.1499938964844,293.1499938964844,0.0448331423103809,-6584.66259765625,304.1494140625,0.4502653479576111,0.0808208063244819,0.3936997056007385,290.3158874511719,291.1499938964844,259.2275390625,258.8894958496094,279.16143798828125,293.1128845214844,290.3184814453125,1.0,0.5448725819587708,0.5961799025535583,0.5961799025535583,1.0,1.0,-2.541855812072754,1.046927571296692,1.4949283599853516,0.4652400612831116,0.0,0.0,1.0,201.1736755371093,243.0,70.12616729736328,-28669.486328125,1804.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,309.4013977050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791828870773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892842939123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16534423828125,297.1499938964844,293.1499938964844,0.2905007600784302,-5368.89697265625,304.1630859375,0.7469018697738647,0.3508498966693878,0.3219285309314728,293.09429931640625,297.1499938964844,293.1499938964844,0.4657521843910217,-8182.33935546875,304.158935546875,0.8433696031570435,0.5127214193344116,0.4907750487327575,293.0773620605469,297.1499938964844,293.1499938964844,0.4685710072517395,-6074.2099609375,304.1535339355469,0.8448370099067688,0.5159454941749573,0.3644732236862182,293.0360717773437,297.1499938964844,293.1499938964844,0.5333043336868286,-9097.0712890625,304.1496887207031,0.8733736276626587,0.5721887946128845,0.546007513999939,293.12286376953125,297.1499938964844,293.1499938964844,0.0447167195379734,-6571.7734375,304.1497802734375,0.4375438988208771,0.0802007541060447,0.3944351077079773,290.3690185546875,291.1499938964844,259.25,258.9171142578125,279.1610717773437,293.1211242675781,290.3715209960937,1.0,0.5563796758651733,0.5972713828086853,0.5972713828086853,1.0,1.0,-2.5421934127807617,1.0481390953063965,1.4940544366836548,0.4664081037044525,0.0,0.0,1.0,219.4309539794922,231.0,72.56856536865234,-28810.537109375,1884.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,309.5473327636719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6865108013153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967211957089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16534423828125,297.1499938964844,293.1499938964844,0.2905007600784302,-5368.89697265625,304.1630859375,0.7469018697738647,0.3508498966693878,0.3219285309314728,293.09429931640625,297.1499938964844,293.1499938964844,0.4657521843910217,-8182.33935546875,304.158935546875,0.8433696031570435,0.5127214193344116,0.4907750487327575,293.0773620605469,297.1499938964844,293.1499938964844,0.4685710072517395,-6074.2099609375,304.1535339355469,0.8448370099067688,0.5159454941749573,0.3644732236862182,293.0360717773437,297.1499938964844,293.1499938964844,0.5333043336868286,-9097.0712890625,304.1496887207031,0.8733736276626587,0.5721887946128845,0.546007513999939,293.12286376953125,297.1499938964844,293.1499938964844,0.0447167195379734,-6571.7734375,304.1497802734375,0.4375438988208771,0.0802007541060447,0.3944351077079773,290.3690185546875,291.1499938964844,259.25,258.9171142578125,279.1610717773437,293.1211242675781,290.3715209960937,1.0,0.5563796758651733,0.5972713828086853,0.5972713828086853,1.0,1.0,-2.5421934127807617,1.0481390953063965,1.4940544366836548,0.4664081037044525,0.0,0.0,1.0,219.4309539794922,231.0,72.56856536865234,-28810.537109375,1884.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,309.5473327636719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6865108013153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967211957089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1773986816406,297.1499938964844,293.1499938964844,0.2862811088562011,-5305.53271484375,304.1658020019531,0.7412518858909607,0.3480184376239776,0.3196747004985809,293.1103210449219,297.1499938964844,293.1499938964844,0.461464375257492,-8120.728515625,304.1631774902344,0.8380937576293945,0.5108850598335266,0.4893926382064819,293.08819580078125,297.1499938964844,293.1499938964844,0.4658352434635162,-6044.77197265625,304.156982421875,0.8402659296989441,0.5155914425849915,0.3644507229328155,293.0487976074219,297.1499938964844,293.1499938964844,0.5310089588165283,-9063.8837890625,304.1536865234375,0.868697464466095,0.5724939703941345,0.5466097593307495,293.1300354003906,297.1499938964844,293.1499938964844,0.0439539812505245,-6504.93310546875,304.1511535644531,0.4324699938297272,0.0794363915920257,0.3923582136631012,290.437744140625,291.1499938964844,259.26715087890625,258.9386291503906,279.1615295410156,293.12957763671875,290.4414978027344,1.0,0.558644711971283,0.598446786403656,0.598446786403656,1.0,1.0,-2.5360336303710938,1.0464547872543335,1.4895789623260498,0.4661933481693268,0.0,0.0,1.0,225.3968963623047,219.0,93.32093811035156,-28958.076171875,1900.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,309.7525329589844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.689590573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699846772477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1773986816406,297.1499938964844,293.1499938964844,0.2862811088562011,-5305.53271484375,304.1658020019531,0.7412518858909607,0.3480184376239776,0.3196747004985809,293.1103210449219,297.1499938964844,293.1499938964844,0.461464375257492,-8120.728515625,304.1631774902344,0.8380937576293945,0.5108850598335266,0.4893926382064819,293.08819580078125,297.1499938964844,293.1499938964844,0.4658352434635162,-6044.77197265625,304.156982421875,0.8402659296989441,0.5155914425849915,0.3644507229328155,293.0487976074219,297.1499938964844,293.1499938964844,0.5310089588165283,-9063.8837890625,304.1536865234375,0.868697464466095,0.5724939703941345,0.5466097593307495,293.1300354003906,297.1499938964844,293.1499938964844,0.0439539812505245,-6504.93310546875,304.1511535644531,0.4324699938297272,0.0794363915920257,0.3923582136631012,290.437744140625,291.1499938964844,259.26715087890625,258.9386291503906,279.1615295410156,293.12957763671875,290.4414978027344,1.0,0.558644711971283,0.598446786403656,0.598446786403656,1.0,1.0,-2.5360336303710938,1.0464547872543335,1.4895789623260498,0.4661933481693268,0.0,0.0,1.0,225.3968963623047,219.0,93.32093811035156,-28958.076171875,1900.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,309.7525329589844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.689590573310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699846772477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1884155273437,297.1499938964844,293.1499938964844,0.2813261449337005,-5230.931640625,304.1687927246094,0.7401731610298157,0.3450846970081329,0.3170194625854492,293.1259155273437,297.1499938964844,293.1499938964844,0.4559376835823059,-8041.556640625,304.16796875,0.8379806280136108,0.50872802734375,0.4873851537704468,293.09844970703125,297.1499938964844,293.1499938964844,0.4620145261287689,-6004.005859375,304.1610107421875,0.8409711718559265,0.5150801539421082,0.3640789985656738,293.06103515625,297.1499938964844,293.1499938964844,0.5274534821510315,-9013.470703125,304.15838623046875,0.8698056936264038,0.5725735425949097,0.546676516532898,293.13677978515625,297.1499938964844,293.1499938964844,0.0427285060286521,-6399.7353515625,304.1528015136719,0.4309924840927124,0.0785754472017288,0.3883063495159149,290.5200500488281,291.1499938964844,259.2776794433594,258.9534912109375,279.16168212890625,293.137939453125,290.524169921875,1.0,0.5561504364013672,0.5996276140213013,0.5996276140213013,1.0,1.0,-2.5251998901367188,1.0426521301269531,1.4825477600097656,0.4648275971412658,0.0,0.0,1.0,223.69189453125,207.0,109.56824493408205,-29064.4609375,1877.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7453918457031,309.9533996582031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6918866038322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021769415587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1884155273437,297.1499938964844,293.1499938964844,0.2813261449337005,-5230.931640625,304.1687927246094,0.7401731610298157,0.3450846970081329,0.3170194625854492,293.1259155273437,297.1499938964844,293.1499938964844,0.4559376835823059,-8041.556640625,304.16796875,0.8379806280136108,0.50872802734375,0.4873851537704468,293.09844970703125,297.1499938964844,293.1499938964844,0.4620145261287689,-6004.005859375,304.1610107421875,0.8409711718559265,0.5150801539421082,0.3640789985656738,293.06103515625,297.1499938964844,293.1499938964844,0.5274534821510315,-9013.470703125,304.15838623046875,0.8698056936264038,0.5725735425949097,0.546676516532898,293.13677978515625,297.1499938964844,293.1499938964844,0.0427285060286521,-6399.7353515625,304.1528015136719,0.4309924840927124,0.0785754472017288,0.3883063495159149,290.5200500488281,291.1499938964844,259.2776794433594,258.9534912109375,279.16168212890625,293.137939453125,290.524169921875,1.0,0.5561504364013672,0.5996276140213013,0.5996276140213013,1.0,1.0,-2.5251998901367188,1.0426521301269531,1.4825477600097656,0.4648275971412658,0.0,0.0,1.0,223.69189453125,207.0,109.56824493408205,-29064.4609375,1877.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7453918457031,309.9533996582031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6918866038322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007021769415587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1935119628906,297.1499938964844,293.1499938964844,0.2787160575389862,-5191.603515625,304.17010498046875,0.7406711578369141,0.3436000943183899,0.3156086504459381,293.1334228515625,297.1499938964844,293.1499938964844,0.4529010653495788,-7998.2001953125,304.17022705078125,0.8390940427780151,0.5075597763061523,0.4862231016159057,293.10321044921875,297.1499938964844,293.1499938964844,0.4598869681358337,-5981.44482421875,304.1628723144531,0.8425408005714417,0.5147953629493713,0.3638184666633606,293.0668334960937,297.1499938964844,293.1499938964844,0.5254077911376953,-8984.763671875,304.1605529785156,0.8716930747032166,0.5725612044334412,0.5465864539146423,293.13983154296875,297.1499938964844,293.1499938964844,0.0420316457748413,-6340.263671875,304.153564453125,0.4310824573040008,0.078140452504158,0.3859050273895263,290.56329345703125,291.1499938964844,259.2806091308594,258.9585876464844,279.1615600585937,293.1419677734375,290.5675048828125,1.0,0.5537419319152832,0.6001970171928406,0.6001970171928406,1.0,1.0,-2.5188028812408447,1.0402811765670776,1.4785218238830566,0.4638823270797729,0.0,0.0,1.0,221.0843048095703,207.0,114.82855987548828,-29107.501953125,1857.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490600585937,310.0514221191406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6975532174110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079278584569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19830322265625,297.1499938964844,293.1499938964844,0.275961697101593,-5149.9853515625,304.1714782714844,0.7416639924049377,0.3421038687229156,0.3141590058803558,293.1407165527344,297.1499938964844,293.1499938964844,0.4495899081230163,-7950.8828125,304.1725769042969,0.8407670855522156,0.5063375234603882,0.484978973865509,293.1077575683594,297.1499938964844,293.1499938964844,0.4575174748897552,-5956.3203125,304.16485595703125,0.8447039127349854,0.5144951343536377,0.3635245263576507,293.0724182128906,297.1499938964844,293.1499938964844,0.5230728983879089,-8952.060546875,304.16290283203125,0.8742291331291199,0.57252037525177,0.5464381575584412,293.1427001953125,297.1499938964844,293.1499938964844,0.0412860736250877,-6276.57373046875,304.1542663574219,0.4315850734710693,0.0777089223265647,0.383367121219635,290.6109619140625,291.1499938964844,259.2821044921875,258.9622497558594,279.16131591796875,293.1458740234375,290.6160583496094,1.0,0.5508040189743042,0.6007446646690369,0.6007446646690369,1.0,1.0,-2.511986494064331,1.0376958847045898,1.4742907285690308,0.4628112912178039,0.0,0.0,1.0,217.6895751953125,195.0,125.84815979003906,-29176.37109375,1832.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9866638183594,310.1800842285156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6988019347190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007091950974427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2072448730469,297.1499938964844,293.1499938964844,0.270136147737503,-5061.70068359375,304.17401123046875,0.7448039650917053,0.3390668034553528,0.3111619055271148,293.1547241210937,297.1499938964844,293.1499938964844,0.4423165321350097,-7846.9873046875,304.1771545410156,0.8454244136810303,0.5037261247634888,0.4822708666324615,293.1162414550781,297.1499938964844,293.1499938964844,0.4522182941436767,-5900.26171875,304.168701171875,0.8504527807235718,0.5138426423072815,0.3628543019294739,293.0829467773437,297.1499938964844,293.1499938964844,0.5177198648452759,-8877.4541015625,304.16748046875,0.8808415532112122,0.572350025177002,0.545994758605957,293.14776611328125,297.1499938964844,293.1499938964844,0.039704892784357,-6141.2880859375,304.1554870605469,0.4335960447788238,0.0768598839640617,0.378047227859497,290.7173156738281,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1534118652344,290.7225341796875,1.0,0.543776273727417,0.6017651557922363,0.6017651557922363,1.0,1.0,-2.497403383255005,1.032012939453125,1.4653905630111694,0.4603582322597503,0.0,0.0,1.0,209.25489807128903,183.0,141.87501525878906,-29293.55078125,1775.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.248046875,310.4261474609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7006270885467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007110474398359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2072448730469,297.1499938964844,293.1499938964844,0.270136147737503,-5061.70068359375,304.17401123046875,0.7448039650917053,0.3390668034553528,0.3111619055271148,293.1547241210937,297.1499938964844,293.1499938964844,0.4423165321350097,-7846.9873046875,304.1771545410156,0.8454244136810303,0.5037261247634888,0.4822708666324615,293.1162414550781,297.1499938964844,293.1499938964844,0.4522182941436767,-5900.26171875,304.168701171875,0.8504527807235718,0.5138426423072815,0.3628543019294739,293.0829467773437,297.1499938964844,293.1499938964844,0.5177198648452759,-8877.4541015625,304.16748046875,0.8808415532112122,0.572350025177002,0.545994758605957,293.14776611328125,297.1499938964844,293.1499938964844,0.039704892784357,-6141.2880859375,304.1554870605469,0.4335960447788238,0.0768598839640617,0.378047227859497,290.7173156738281,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1534118652344,290.7225341796875,1.0,0.543776273727417,0.6017651557922363,0.6017651557922363,1.0,1.0,-2.497403383255005,1.032012939453125,1.4653905630111694,0.4603582322597503,0.0,0.0,1.0,209.25489807128903,183.0,141.87501525878906,-29293.55078125,1775.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.248046875,310.4261474609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7006270885467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007110474398359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2153625488281,297.1499938964844,293.1499938964844,0.2642438113689422,-4972.2265625,304.1758117675781,0.7491469383239746,0.3359671533107757,0.3080593645572662,293.1680603027344,297.1499938964844,293.1499938964844,0.4347458481788635,-7739.0888671875,304.1806640625,0.8514593839645386,0.5009014010429382,0.4793073832988739,293.1239624023437,297.1499938964844,293.1499938964844,0.4467430114746094,-5842.634765625,304.17156982421875,0.8577426671981812,0.513129472732544,0.3621012568473816,293.0926513671875,297.1499938964844,293.1499938964844,0.5121042132377625,-8799.8037109375,304.1709899902344,0.8890777826309204,0.5720757842063904,0.5453972816467285,293.15216064453125,297.1499938964844,293.1499938964844,0.0381056368350982,-6004.38427734375,304.15631103515625,0.4367065727710724,0.0760262832045555,0.3725506961345672,290.8236694335937,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.16070556640625,290.8288269042969,1.0,0.5357094407081604,0.6026798486709595,0.6026798486709595,1.0,1.0,-2.4818897247314453,1.0257960557937622,1.456093668937683,0.4575675427913666,0.0,0.0,1.0,199.44876098632807,171.0,146.1176300048828,-29382.962890625,1712.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,310.6525573730469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7064849734306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007169924210757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2153625488281,297.1499938964844,293.1499938964844,0.2642438113689422,-4972.2265625,304.1758117675781,0.7491469383239746,0.3359671533107757,0.3080593645572662,293.1680603027344,297.1499938964844,293.1499938964844,0.4347458481788635,-7739.0888671875,304.1806640625,0.8514593839645386,0.5009014010429382,0.4793073832988739,293.1239624023437,297.1499938964844,293.1499938964844,0.4467430114746094,-5842.634765625,304.17156982421875,0.8577426671981812,0.513129472732544,0.3621012568473816,293.0926513671875,297.1499938964844,293.1499938964844,0.5121042132377625,-8799.8037109375,304.1709899902344,0.8890777826309204,0.5720757842063904,0.5453972816467285,293.15216064453125,297.1499938964844,293.1499938964844,0.0381056368350982,-6004.38427734375,304.15631103515625,0.4367065727710724,0.0760262832045555,0.3725506961345672,290.8236694335937,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.16070556640625,290.8288269042969,1.0,0.5357094407081604,0.6026798486709595,0.6026798486709595,1.0,1.0,-2.4818897247314453,1.0257960557937622,1.456093668937683,0.4575675427913666,0.0,0.0,1.0,199.44876098632807,171.0,146.1176300048828,-29382.962890625,1712.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48614501953125,310.6525573730469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7064849734306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007169924210757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2230529785156,297.1499938964844,293.1499938964844,0.2580851018428802,-4878.19384765625,304.1774597167969,0.7544731497764587,0.3327547609806061,0.304849237203598,293.18096923828125,297.1499938964844,293.1499938964844,0.426578551530838,-7622.349609375,304.18408203125,0.8586394190788269,0.49782794713974,0.4760995805263519,293.13104248046875,297.1499938964844,293.1499938964844,0.4407894015312195,-5779.88818359375,304.17431640625,0.8663618564605713,0.5123517513275146,0.361284464597702,293.1016845703125,297.1499938964844,293.1499938964844,0.5058879852294922,-8713.86328125,304.1743469238281,0.89864182472229,0.5716982483863831,0.5446766018867493,293.15594482421875,297.1499938964844,293.1499938964844,0.036465935409069,-5863.02490234375,304.15692138671875,0.4407748579978943,0.075201079249382,0.3669623434543609,290.9393920898437,291.1499938964844,259.264892578125,258.9574279785156,279.1586608886719,293.1679382324219,290.9452819824219,1.0,0.5269639492034912,0.6034974455833435,0.6034974455833435,1.0,1.0,-2.46561861038208,1.0191335678100586,1.446485161781311,0.4544931054115295,0.0,0.0,1.0,188.8853759765625,159.0,159.16783142089844,-29506.013671875,1645.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7731628417969,310.9235534667969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7079286575317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007184576243162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2230529785156,297.1499938964844,293.1499938964844,0.2580851018428802,-4878.19384765625,304.1774597167969,0.7544731497764587,0.3327547609806061,0.304849237203598,293.18096923828125,297.1499938964844,293.1499938964844,0.426578551530838,-7622.349609375,304.18408203125,0.8586394190788269,0.49782794713974,0.4760995805263519,293.13104248046875,297.1499938964844,293.1499938964844,0.4407894015312195,-5779.88818359375,304.17431640625,0.8663618564605713,0.5123517513275146,0.361284464597702,293.1016845703125,297.1499938964844,293.1499938964844,0.5058879852294922,-8713.86328125,304.1743469238281,0.89864182472229,0.5716982483863831,0.5446766018867493,293.15594482421875,297.1499938964844,293.1499938964844,0.036465935409069,-5863.02490234375,304.15692138671875,0.4407748579978943,0.075201079249382,0.3669623434543609,290.9393920898437,291.1499938964844,259.264892578125,258.9574279785156,279.1586608886719,293.1679382324219,290.9452819824219,1.0,0.5269639492034912,0.6034974455833435,0.6034974455833435,1.0,1.0,-2.46561861038208,1.0191335678100586,1.446485161781311,0.4544931054115295,0.0,0.0,1.0,188.8853759765625,159.0,159.16783142089844,-29506.013671875,1645.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7731628417969,310.9235534667969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7079286575317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007184576243162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2308349609375,297.1499938964844,293.1499938964844,0.2517555952072143,-4781.13818359375,304.1788330078125,0.7606238722801208,0.3293232321739197,0.3014419078826904,293.1940002441406,297.1499938964844,293.1499938964844,0.4180263578891754,-7499.89208984375,304.1869506835937,0.8668182492256165,0.4944038093090057,0.4725621938705444,293.1376342773437,297.1499938964844,293.1499938964844,0.4346522390842438,-5715.2666015625,304.1763916015625,0.8762184977531433,0.5114975571632385,0.3604041635990143,293.1101379394531,297.1499938964844,293.1499938964844,0.4994077384471893,-8624.5029296875,304.177001953125,0.9096273183822632,0.571207582950592,0.5438351035118103,293.1592712402344,297.1499938964844,293.1499938964844,0.0348362661898136,-5721.44921875,304.1573181152344,0.4457610249519348,0.0743771791458129,0.3613192141056061,291.0573425292969,291.1499938964844,259.2509155273437,258.9472961425781,279.15789794921875,293.1755676269531,291.0631103515625,1.0,0.5177199840545654,0.6042486429214478,0.6042486429214478,1.0,1.0,-2.44842791557312,1.0119811296463013,1.4364469051361084,0.4511278569698334,0.0,0.0,1.0,177.9242706298828,147.0,162.35665893554688,-29594.369140625,1576.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.030029296875,311.1688537597656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7085797190666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007191183394752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2308349609375,297.1499938964844,293.1499938964844,0.2517555952072143,-4781.13818359375,304.1788330078125,0.7606238722801208,0.3293232321739197,0.3014419078826904,293.1940002441406,297.1499938964844,293.1499938964844,0.4180263578891754,-7499.89208984375,304.1869506835937,0.8668182492256165,0.4944038093090057,0.4725621938705444,293.1376342773437,297.1499938964844,293.1499938964844,0.4346522390842438,-5715.2666015625,304.1763916015625,0.8762184977531433,0.5114975571632385,0.3604041635990143,293.1101379394531,297.1499938964844,293.1499938964844,0.4994077384471893,-8624.5029296875,304.177001953125,0.9096273183822632,0.571207582950592,0.5438351035118103,293.1592712402344,297.1499938964844,293.1499938964844,0.0348362661898136,-5721.44921875,304.1573181152344,0.4457610249519348,0.0743771791458129,0.3613192141056061,291.0573425292969,291.1499938964844,259.2509155273437,258.9472961425781,279.15789794921875,293.1755676269531,291.0631103515625,1.0,0.5177199840545654,0.6042486429214478,0.6042486429214478,1.0,1.0,-2.44842791557312,1.0119811296463013,1.4364469051361084,0.4511278569698334,0.0,0.0,1.0,177.9242706298828,147.0,162.35665893554688,-29594.369140625,1576.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.030029296875,311.1688537597656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7085797190666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007191183394752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.234619140625,297.1499938964844,293.1499938964844,0.2485916763544082,-4732.49169921875,304.1793518066406,0.7640299201011658,0.3275579810142517,0.2996778488159179,293.2003479003906,297.1499938964844,293.1499938964844,0.413707286119461,-7437.990234375,304.1880798339844,0.8713027238845825,0.492597222328186,0.470684677362442,293.1407165527344,297.1499938964844,293.1499938964844,0.4316076934337616,-5683.2431640625,304.1771240234375,0.8816244602203369,0.5110465288162231,0.3599438667297363,293.1141357421875,297.1499938964844,293.1499938964844,0.4961754381656647,-8580.0283203125,304.177978515625,0.915984869003296,0.5709251761436462,0.5433746576309204,293.1607971191406,297.1499938964844,293.1499938964844,0.034035537391901,-5651.4482421875,304.1574401855469,0.4486121237277984,0.0739605873823165,0.3584702312946319,291.1148681640625,291.1499938964844,259.24273681640625,258.94091796875,279.1575622558594,293.179443359375,291.1205139160156,1.0,0.5129454135894775,0.6046022772789001,0.6046022772789001,1.0,1.0,-2.4395241737365723,1.0082416534423828,1.431282639503479,0.4493468701839447,0.0,0.0,1.0,172.35177612304688,147.0,161.1587677001953,-29626.267578125,1541.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473999023437,311.28204345703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7134435772895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007240545237436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2382202148437,297.1499938964844,293.1499938964844,0.2453734129667282,-4682.82763671875,304.17987060546875,0.7676911950111389,0.3257770240306854,0.2978940904140472,293.2065124511719,297.1499938964844,293.1499938964844,0.40926593542099,-7374.14111328125,304.1892395019531,0.8760858178138733,0.4907484650611877,0.4687617123126983,293.1436767578125,297.1499938964844,293.1499938964844,0.4284552633762359,-5649.9853515625,304.1779479980469,0.8873664736747742,0.510580837726593,0.359472393989563,293.1180114746094,297.1499938964844,293.1499938964844,0.4928083717823028,-8533.5673828125,304.17901611328125,0.922873854637146,0.5706198215484619,0.5428912043571472,293.1622314453125,297.1499938964844,293.1499938964844,0.0332275405526161,-5580.26318359375,304.1575622558594,0.4517164826393127,0.0735391154885292,0.3555935621261596,291.1746826171875,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.183349609375,291.1810302734375,1.0,0.5080839991569519,0.6049414873123169,0.6049414873123169,1.0,1.0,-2.4304680824279785,1.0044177770614624,1.4260504245758057,0.4475134611129761,0.0,0.0,0.9994885325431824,166.73631286621094,135.0,166.0426483154297,-29681.240234375,1506.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29443359375,311.42193603515625,278.1499938964844,0.0,18000.0,316.19000244140625,32443.5234375,36000.0,0.0,0.0,0.7139112949371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318214416503904,1.831849217414856,-2.7713751478586343e-05,0.0,0.0007245292072184,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2449645996094,297.1499938964844,293.1499938964844,0.2388508766889572,-4581.7001953125,304.1807556152344,0.7758689522743225,0.3221770823001861,0.2942861914634704,293.21826171875,297.1499938964844,293.1499938964844,0.4001258015632629,-7242.298828125,304.1913452148437,0.8866328597068787,0.4869298338890075,0.4647956788539886,293.1493225097656,297.1499938964844,293.1499938964844,0.4219129979610443,-5580.7880859375,304.17950439453125,0.8999131917953491,0.5096002221107483,0.3584933578968048,293.1253662109375,297.1499938964844,293.1499938964844,0.4857667684555053,-8436.2041015625,304.1810607910156,0.9379469752311708,0.5699344277381897,0.5418516993522644,293.1649475097656,297.1499938964844,293.1499938964844,0.0316059291362762,-5435.60302734375,304.1577453613281,0.4587676525115967,0.0726815313100814,0.3497582674026489,291.3002624511719,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1910705566406,291.3064880371094,1.0,0.4981211423873901,0.6055818200111389,0.6055818200111389,1.0,1.0,-2.4119341373443604,0.9965381622314452,1.4153960943222046,0.4437040090560913,0.0,0.0,0.996636152267456,155.41357421875,123.0,171.6353759765625,-29764.443359375,1435.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5651550292969,311.6810302734375,278.1499938964844,0.0,18000.0,316.19000244140625,32532.05859375,36000.0,0.0,0.0,0.7142298817634583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831487059593201,1.8315147161483765,-2.772633342829068e-05,0.0,0.0007248525507748,0.0,0.0,683.4791259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2449645996094,297.1499938964844,293.1499938964844,0.2388508766889572,-4581.7001953125,304.1807556152344,0.7758689522743225,0.3221770823001861,0.2942861914634704,293.21826171875,297.1499938964844,293.1499938964844,0.4001258015632629,-7242.298828125,304.1913452148437,0.8866328597068787,0.4869298338890075,0.4647956788539886,293.1493225097656,297.1499938964844,293.1499938964844,0.4219129979610443,-5580.7880859375,304.17950439453125,0.8999131917953491,0.5096002221107483,0.3584933578968048,293.1253662109375,297.1499938964844,293.1499938964844,0.4857667684555053,-8436.2041015625,304.1810607910156,0.9379469752311708,0.5699344277381897,0.5418516993522644,293.1649475097656,297.1499938964844,293.1499938964844,0.0316059291362762,-5435.60302734375,304.1577453613281,0.4587676525115967,0.0726815313100814,0.3497582674026489,291.3002624511719,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1910705566406,291.3064880371094,1.0,0.4981211423873901,0.6055818200111389,0.6055818200111389,1.0,1.0,-2.4119341373443604,0.9965381622314452,1.4153960943222046,0.4437040090560913,0.0,0.0,0.996636152267456,155.41357421875,123.0,171.6353759765625,-29764.443359375,1435.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5651550292969,311.6810302734375,278.1499938964844,0.0,18000.0,316.19000244140625,32532.05859375,36000.0,0.0,0.0,0.7142298817634583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831487059593201,1.8315147161483765,-2.772633342829068e-05,0.0,0.0007248525507748,0.0,0.0,683.4791259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.25103759765625,297.1499938964844,293.1499938964844,0.2324922680854797,-4482.68798828125,304.1810913085937,0.7853516340255737,0.3185373544692993,0.2906375527381897,293.2292785644531,297.1499938964844,293.1499938964844,0.3911051750183105,-7111.87939453125,304.1925964355469,0.8986499905586243,0.4829673171043396,0.4606873691082001,293.15447998046875,297.1499938964844,293.1499938964844,0.4155221581459045,-5513.19287109375,304.1802978515625,0.9146980047225952,0.5085662603378296,0.3574730157852173,293.1322631835937,297.1499938964844,293.1499938964844,0.4788511395454407,-8340.6884765625,304.18218994140625,0.9542332887649536,0.5691638588905334,0.5407258868217468,293.1673889160156,297.1499938964844,293.1499938964844,0.0298552084714174,-5296.392578125,304.1581420898437,0.4668973386287689,0.0718052238225936,0.3438259363174438,291.4206848144531,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.19873046875,291.4266357421875,1.0,0.4878657162189483,0.6061808466911316,0.6061808466911316,1.0,1.0,-2.392910957336426,0.9883922934532166,1.404518723487854,0.4397310614585876,0.0,0.0,0.992205798625946,144.01504516601562,111.0,167.95883178710938,-29813.787109375,1365.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80352783203125,311.91168212890625,278.1499938964844,0.0,18000.0,316.6700134277344,32687.765625,36000.0,0.0,0.0,0.718652069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308985233306885,1.8309262990951536,-2.7748457796406e-05,0.0,0.0007293404778465,0.0,0.0,683.4833374023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.25103759765625,297.1499938964844,293.1499938964844,0.2324922680854797,-4482.68798828125,304.1810913085937,0.7853516340255737,0.3185373544692993,0.2906375527381897,293.2292785644531,297.1499938964844,293.1499938964844,0.3911051750183105,-7111.87939453125,304.1925964355469,0.8986499905586243,0.4829673171043396,0.4606873691082001,293.15447998046875,297.1499938964844,293.1499938964844,0.4155221581459045,-5513.19287109375,304.1802978515625,0.9146980047225952,0.5085662603378296,0.3574730157852173,293.1322631835937,297.1499938964844,293.1499938964844,0.4788511395454407,-8340.6884765625,304.18218994140625,0.9542332887649536,0.5691638588905334,0.5407258868217468,293.1673889160156,297.1499938964844,293.1499938964844,0.0298552084714174,-5296.392578125,304.1581420898437,0.4668973386287689,0.0718052238225936,0.3438259363174438,291.4206848144531,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.19873046875,291.4266357421875,1.0,0.4878657162189483,0.6061808466911316,0.6061808466911316,1.0,1.0,-2.392910957336426,0.9883922934532166,1.404518723487854,0.4397310614585876,0.0,0.0,0.992205798625946,144.01504516601562,111.0,167.95883178710938,-29813.787109375,1365.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80352783203125,311.91168212890625,278.1499938964844,0.0,18000.0,316.6700134277344,32687.765625,36000.0,0.0,0.0,0.718652069568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308985233306885,1.8309262990951536,-2.7748457796406e-05,0.0,0.0007293404778465,0.0,0.0,683.4833374023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25653076171875,297.1499938964844,293.1499938964844,0.2260844856500625,-4382.18798828125,304.1814270019531,0.7963734269142151,0.3148607313632965,0.2869548201560974,293.2395935058594,297.1499938964844,293.1499938964844,0.3818652927875519,-6977.44189453125,304.1937866210937,0.9128993153572084,0.4788682162761688,0.4564495682716369,293.1592712402344,297.1499938964844,293.1499938964844,0.4089129567146301,-5442.90966796875,304.1812438964844,0.9327399134635924,0.507482647895813,0.3564180731773376,293.138671875,297.1499938964844,293.1499938964844,0.4716448783874511,-8240.6416015625,304.1835021972656,0.9710922837257384,0.568313717842102,0.5395251512527466,293.16961669921875,297.1499938964844,293.1499938964844,0.0284743551164865,-5148.865234375,304.1576843261719,0.4748803079128265,0.0709117650985717,0.3378080725669861,291.5465393066406,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2062683105469,291.5531005859375,1.0,0.4773378372192383,0.6067535281181335,0.6067535281181335,1.0,1.0,-2.3734569549560547,0.9800205230712892,1.393436312675476,0.435623288154602,0.0,0.0,0.986093819141388,132.5802459716797,99.0,175.11572265625,-29891.5,1295.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0850830078125,312.1813049316406,278.1499938964844,0.0,18000.0,316.6700134277344,32913.96875,36000.0,0.0,0.0,0.7187305092811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830042839050293,1.8300706148147583,-2.778059206320904e-05,0.0,0.0007294201059266,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25653076171875,297.1499938964844,293.1499938964844,0.2260844856500625,-4382.18798828125,304.1814270019531,0.7963734269142151,0.3148607313632965,0.2869548201560974,293.2395935058594,297.1499938964844,293.1499938964844,0.3818652927875519,-6977.44189453125,304.1937866210937,0.9128993153572084,0.4788682162761688,0.4564495682716369,293.1592712402344,297.1499938964844,293.1499938964844,0.4089129567146301,-5442.90966796875,304.1812438964844,0.9327399134635924,0.507482647895813,0.3564180731773376,293.138671875,297.1499938964844,293.1499938964844,0.4716448783874511,-8240.6416015625,304.1835021972656,0.9710922837257384,0.568313717842102,0.5395251512527466,293.16961669921875,297.1499938964844,293.1499938964844,0.0284743551164865,-5148.865234375,304.1576843261719,0.4748803079128265,0.0709117650985717,0.3378080725669861,291.5465393066406,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2062683105469,291.5531005859375,1.0,0.4773378372192383,0.6067535281181335,0.6067535281181335,1.0,1.0,-2.3734569549560547,0.9800205230712892,1.393436312675476,0.435623288154602,0.0,0.0,0.986093819141388,132.5802459716797,99.0,175.11572265625,-29891.5,1295.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0850830078125,312.1813049316406,278.1499938964844,0.0,18000.0,316.6700134277344,32913.96875,36000.0,0.0,0.0,0.7187305092811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830042839050293,1.8300706148147583,-2.778059206320904e-05,0.0,0.0007294201059266,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.26153564453125,297.1499938964844,293.1499938964844,0.2197664529085159,-4282.51318359375,304.18145751953125,0.8091715574264526,0.3111492693424225,0.2832389771938324,293.249267578125,297.1499938964844,293.1499938964844,0.3726363480091095,-6842.54150390625,304.1945495605469,0.9307711720466614,0.4746326506137848,0.4520814716815948,293.1636962890625,297.1499938964844,293.1499938964844,0.4023188650608063,-5372.6064453125,304.1817932128906,0.9529622197151184,0.5063478946685791,0.3553264737129211,293.1446533203125,297.1499938964844,293.1499938964844,0.4644152522087097,-8140.0732421875,304.1843566894531,0.9878625273704528,0.5673832297325134,0.5382470488548279,293.1716613769531,297.1499938964844,293.1499938964844,0.0269967690110206,-5007.0126953125,304.1575927734375,0.4828745424747467,0.0700029879808425,0.3317197263240814,291.6719055175781,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2136535644531,291.67822265625,1.0,0.4665417373180389,0.6073170304298401,0.6073170304298401,1.0,1.0,-2.3535854816436768,0.9714445471763612,1.3821407556533811,0.4313996434211731,0.0,0.0,0.9782915115356444,121.13096618652344,102.0,173.904296875,-29934.380859375,1226.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33367919921875,312.4217529296875,278.1499938964844,0.0,18000.0,316.6700134277344,33224.44921875,36000.0,0.0,0.0,0.7180768251419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828866958618164,1.8288947343826287,-2.7824678909382783e-05,0.0,0.0007287566550076,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.26153564453125,297.1499938964844,293.1499938964844,0.2197664529085159,-4282.51318359375,304.18145751953125,0.8091715574264526,0.3111492693424225,0.2832389771938324,293.249267578125,297.1499938964844,293.1499938964844,0.3726363480091095,-6842.54150390625,304.1945495605469,0.9307711720466614,0.4746326506137848,0.4520814716815948,293.1636962890625,297.1499938964844,293.1499938964844,0.4023188650608063,-5372.6064453125,304.1817932128906,0.9529622197151184,0.5063478946685791,0.3553264737129211,293.1446533203125,297.1499938964844,293.1499938964844,0.4644152522087097,-8140.0732421875,304.1843566894531,0.9878625273704528,0.5673832297325134,0.5382470488548279,293.1716613769531,297.1499938964844,293.1499938964844,0.0269967690110206,-5007.0126953125,304.1575927734375,0.4828745424747467,0.0700029879808425,0.3317197263240814,291.6719055175781,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2136535644531,291.67822265625,1.0,0.4665417373180389,0.6073170304298401,0.6073170304298401,1.0,1.0,-2.3535854816436768,0.9714445471763612,1.3821407556533811,0.4313996434211731,0.0,0.0,0.9782915115356444,121.13096618652344,102.0,173.904296875,-29934.380859375,1226.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33367919921875,312.4217529296875,278.1499938964844,0.0,18000.0,316.6700134277344,33224.44921875,36000.0,0.0,0.0,0.7180768251419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828866958618164,1.8288947343826287,-2.7824678909382783e-05,0.0,0.0007287566550076,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.263916015625,297.1499938964844,293.1499938964844,0.2167634516954422,-4234.9853515625,304.18121337890625,0.81270831823349,0.3092697560787201,0.2814463675022125,293.25396728515625,297.1499938964844,293.1499938964844,0.3681935667991638,-6777.48681640625,304.1945495605469,0.9361724257469176,0.4724573791027069,0.4499320983886719,293.16583251953125,297.1499938964844,293.1499938964844,0.3992011249065399,-5339.3916015625,304.1816711425781,0.959205687046051,0.5057544708251953,0.3548284769058227,293.1475524902344,297.1499938964844,293.1499938964844,0.4609821736812591,-8092.39306640625,304.1843566894531,0.9927526116371156,0.5668827295303345,0.5376632809638977,293.17266845703125,297.1499938964844,293.1499938964844,0.02631794847548,-4941.5234375,304.1574401855469,0.4849554896354675,0.0695320665836334,0.3290299773216247,291.7317199707031,291.1499938964844,259.1337585449219,258.8466186523437,279.1554870605469,293.21734619140625,291.7377624511719,1.0,0.4630453884601593,0.607573390007019,0.607573390007019,1.0,1.0,-2.344317674636841,0.9674426913261414,1.376874923706055,0.429404467344284,0.0,0.0,0.9738125801086426,117.55438995361328,102.0,169.76022338867188,-29949.681640625,1201.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4456481933594,312.5302124023437,278.1499938964844,0.0,18000.0,317.1499938964844,33412.6015625,36000.0,0.0,0.0,0.7223156094551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281534910202024,1.8281813859939573,-2.7851387130795047e-05,0.0,0.0007330584921874,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26629638671875,297.1499938964844,293.1499938964844,0.2137932777404785,-4187.79736328125,304.1809387207031,0.8143539428710938,0.3073585927486419,0.2796759605407715,293.2585754394531,297.1499938964844,293.1499938964844,0.3637659251689911,-6712.42724609375,304.1944885253906,0.9389950037002563,0.4702335894107818,0.4477889239788055,293.1679992675781,297.1499938964844,293.1499938964844,0.3960957825183868,-5306.2109375,304.1815795898437,0.9629520773887634,0.505131721496582,0.3543489873409271,293.1504211425781,297.1499938964844,293.1499938964844,0.457552820444107,-8044.6298828125,304.1843566894531,0.9956533908843994,0.5663489103317261,0.5371001958847046,293.1737060546875,297.1499938964844,293.1499938964844,0.0256906058639287,-4879.27734375,304.1572265625,0.4858141839504242,0.0690362900495529,0.3264810442924499,291.7919311523437,291.1499938964844,259.12176513671875,258.8356628417969,279.1553039550781,293.2210693359375,291.79852294921875,1.0,0.460299551486969,0.6078232526779175,0.6078232526779175,1.0,1.0,-2.3353018760681152,0.9635450839996338,1.3717567920684814,0.4274745285511017,0.0,0.0,0.9689341187477112,115.23979949951172,105.0,170.87625122070312,-29988.63671875,1181.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5853576660156,312.66314697265625,278.1499938964844,0.0,18000.0,317.1499938964844,33624.22265625,36000.0,0.0,0.0,0.722187340259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827350378036499,1.827378273010254,-2.788141864584759e-05,0.0,0.0007329283398576,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
