time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376020,293.27105712890625,297.1499938964844,293.1499938964844,0.2078934460878372,-4093.5556640625,304.1804504394531,0.8138601779937744,0.3034488558769226,0.2761425077915191,293.2676696777344,297.1499938964844,293.1499938964844,0.3548899590969085,-6581.34619140625,304.1944274902344,0.93939208984375,0.4656383693218231,0.4434570968151092,293.1723327636719,297.1499938964844,293.1499938964844,0.3898497819900512,-5239.20654296875,304.18145751953125,0.9656133651733398,0.5037966966629028,0.3533966839313507,293.1561584472656,297.1499938964844,293.1499938964844,0.450630784034729,-7947.84814453125,304.1844177246094,0.9977747201919556,0.5651779174804688,0.5359707474708557,293.176025390625,297.1499938964844,293.1499938964844,0.0244826730340719,-4756.51708984375,304.1568298339844,0.4849946796894073,0.0679681375622749,0.321484237909317,291.9152526855469,291.1499938964844,259.09814453125,258.81378173828125,279.1551513671875,293.2286682128906,291.9215393066406,1.0,0.4565149545669555,0.608328104019165,0.608328104019165,1.0,1.0,-2.3173506259918213,0.9557862877845764,1.3615642786026,0.4236370325088501,0.0,0.0,0.957893967628479,112.9840087890625,108.0,170.2041778564453,-30040.634765625,1152.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8373413085937,312.9041442871094,278.1499938964844,0.0,18000.0,317.1499938964844,34134.36328125,36000.0,0.0,0.0,0.7214059829711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825411319732666,1.8254393339157104,-2.795377440634184e-05,0.0,0.0007321353186853,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.27105712890625,297.1499938964844,293.1499938964844,0.2078934460878372,-4093.5556640625,304.1804504394531,0.8138601779937744,0.3034488558769226,0.2761425077915191,293.2676696777344,297.1499938964844,293.1499938964844,0.3548899590969085,-6581.34619140625,304.1944274902344,0.93939208984375,0.4656383693218231,0.4434570968151092,293.1723327636719,297.1499938964844,293.1499938964844,0.3898497819900512,-5239.20654296875,304.18145751953125,0.9656133651733398,0.5037966966629028,0.3533966839313507,293.1561584472656,297.1499938964844,293.1499938964844,0.450630784034729,-7947.84814453125,304.1844177246094,0.9977747201919556,0.5651779174804688,0.5359707474708557,293.176025390625,297.1499938964844,293.1499938964844,0.0244826730340719,-4756.51708984375,304.1568298339844,0.4849946796894073,0.0679681375622749,0.321484237909317,291.9152526855469,291.1499938964844,259.09814453125,258.81378173828125,279.1551513671875,293.2286682128906,291.9215393066406,1.0,0.4565149545669555,0.608328104019165,0.608328104019165,1.0,1.0,-2.3173506259918213,0.9557862877845764,1.3615642786026,0.4236370325088501,0.0,0.0,0.957893967628479,112.9840087890625,108.0,170.2041778564453,-30040.634765625,1152.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8373413085937,312.9041442871094,278.1499938964844,0.0,18000.0,317.1499938964844,34134.36328125,36000.0,0.0,0.0,0.7214059829711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825411319732666,1.8254393339157104,-2.795377440634184e-05,0.0,0.0007321353186853,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2756652832031,297.1499938964844,293.1499938964844,0.202243834733963,-4002.856689453125,304.1797180175781,0.8098077774047852,0.2994480729103088,0.2725991606712341,293.2765197753906,297.1499938964844,293.1499938964844,0.3463262915611267,-6454.3359375,304.1938781738281,0.93489408493042,0.460864782333374,0.4390348494052887,293.1766052246094,297.1499938964844,293.1499938964844,0.3839307725429535,-5175.61474609375,304.1808166503906,0.9639275074005128,0.5023634433746338,0.3524329364299774,293.1617431640625,297.1499938964844,293.1499938964844,0.4440563917160034,-7855.84814453125,304.18389892578125,0.9966608881950378,0.5638887286186218,0.5348078012466431,293.1784973144531,297.1499938964844,293.1499938964844,0.0233468282967805,-4637.85302734375,304.15643310546875,0.4816912114620209,0.0668074712157249,0.3164495825767517,292.0304260253906,291.1499938964844,259.0754699707031,258.7924499511719,279.1553039550781,293.2362670898437,292.0362854003906,1.0,0.4542262554168701,0.6088660955429077,0.6088660955429077,1.0,1.0,-2.299179792404175,0.9479498267173768,1.351229906082153,0.4197717010974884,0.0,0.0,0.9453726410865784,112.82070922851562,111.0,161.89706420898438,-30057.830078125,1132.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0536804199219,313.11297607421875,278.1499938964844,0.0,18000.0,317.6300048828125,34769.28515625,36000.0,0.0,0.0,0.7248474955558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822991847991944,1.823019862174988,-2.804375799314585e-05,0.0,0.0007356280693784,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2756652832031,297.1499938964844,293.1499938964844,0.202243834733963,-4002.856689453125,304.1797180175781,0.8098077774047852,0.2994480729103088,0.2725991606712341,293.2765197753906,297.1499938964844,293.1499938964844,0.3463262915611267,-6454.3359375,304.1938781738281,0.93489408493042,0.460864782333374,0.4390348494052887,293.1766052246094,297.1499938964844,293.1499938964844,0.3839307725429535,-5175.61474609375,304.1808166503906,0.9639275074005128,0.5023634433746338,0.3524329364299774,293.1617431640625,297.1499938964844,293.1499938964844,0.4440563917160034,-7855.84814453125,304.18389892578125,0.9966608881950378,0.5638887286186218,0.5348078012466431,293.1784973144531,297.1499938964844,293.1499938964844,0.0233468282967805,-4637.85302734375,304.15643310546875,0.4816912114620209,0.0668074712157249,0.3164495825767517,292.0304260253906,291.1499938964844,259.0754699707031,258.7924499511719,279.1553039550781,293.2362670898437,292.0362854003906,1.0,0.4542262554168701,0.6088660955429077,0.6088660955429077,1.0,1.0,-2.299179792404175,0.9479498267173768,1.351229906082153,0.4197717010974884,0.0,0.0,0.9453726410865784,112.82070922851562,111.0,161.89706420898438,-30057.830078125,1132.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0536804199219,313.11297607421875,278.1499938964844,0.0,18000.0,317.6300048828125,34769.28515625,36000.0,0.0,0.0,0.7248474955558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822991847991944,1.823019862174988,-2.804375799314585e-05,0.0,0.0007356280693784,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.280029296875,297.1499938964844,293.1499938964844,0.1966134756803512,-3911.76025390625,304.17919921875,0.8033831715583801,0.2953787446022033,0.2690378427505493,293.2850341796875,297.1499938964844,293.1499938964844,0.3376924991607666,-6325.2646484375,304.19366455078125,0.9273598194122314,0.4559289813041687,0.434507668018341,293.1807556152344,297.1499938964844,293.1499938964844,0.37791907787323,-5110.5673828125,304.1805725097656,0.959529995918274,0.5008463263511658,0.3514470756053924,293.1671447753906,297.1499938964844,293.1499938964844,0.437353104352951,-7761.34912109375,304.18377685546875,0.9935024976730348,0.5624948740005493,0.5335956811904907,293.1810302734375,297.1499938964844,293.1499938964844,0.02223283611238,-4517.4755859375,304.1561584472656,0.4765571057796478,0.0655708387494087,0.3112936317920685,292.1488647460937,291.1499938964844,259.05438232421875,258.7722473144531,279.15576171875,293.2438049316406,292.1552734375,1.0,0.4528353810310364,0.6094629168510437,0.6094629168510437,1.0,1.0,-2.280630350112915,0.939984142780304,1.340646266937256,0.4158609807491302,0.0,0.0,0.9312774538993835,113.92845916748048,114.0,165.81646728515625,-30100.5625,1116.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3118591308594,313.35906982421875,278.1499938964844,0.0,18000.0,317.6300048828125,35554.47265625,36000.0,0.0,0.0,0.7240461707115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819990158081055,1.820018291473389,-2.8154923711554147e-05,0.0,0.0007348148501478,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.280029296875,297.1499938964844,293.1499938964844,0.1966134756803512,-3911.76025390625,304.17919921875,0.8033831715583801,0.2953787446022033,0.2690378427505493,293.2850341796875,297.1499938964844,293.1499938964844,0.3376924991607666,-6325.2646484375,304.19366455078125,0.9273598194122314,0.4559289813041687,0.434507668018341,293.1807556152344,297.1499938964844,293.1499938964844,0.37791907787323,-5110.5673828125,304.1805725097656,0.959529995918274,0.5008463263511658,0.3514470756053924,293.1671447753906,297.1499938964844,293.1499938964844,0.437353104352951,-7761.34912109375,304.18377685546875,0.9935024976730348,0.5624948740005493,0.5335956811904907,293.1810302734375,297.1499938964844,293.1499938964844,0.02223283611238,-4517.4755859375,304.1561584472656,0.4765571057796478,0.0655708387494087,0.3112936317920685,292.1488647460937,291.1499938964844,259.05438232421875,258.7722473144531,279.15576171875,293.2438049316406,292.1552734375,1.0,0.4528353810310364,0.6094629168510437,0.6094629168510437,1.0,1.0,-2.280630350112915,0.939984142780304,1.340646266937256,0.4158609807491302,0.0,0.0,0.9312774538993835,113.92845916748048,114.0,165.81646728515625,-30100.5625,1116.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3118591308594,313.35906982421875,278.1499938964844,0.0,18000.0,317.6300048828125,35554.47265625,36000.0,0.0,0.0,0.7240461707115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819990158081055,1.820018291473389,-2.8154923711554147e-05,0.0,0.0007348148501478,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2841186523437,297.1499938964844,293.1499938964844,0.1911655664443969,-3823.143310546875,304.17852783203125,0.7955987453460693,0.2912551760673523,0.265453428030014,293.29327392578125,297.1499938964844,293.1499938964844,0.3292622864246368,-6198.615234375,304.193115234375,0.9181445837020874,0.4508394300937652,0.4298632442951202,293.1847839355469,297.1499938964844,293.1499938964844,0.3721140325069427,-5047.6181640625,304.1800231933594,0.9534320831298828,0.4992530643939972,0.3504284620285034,293.17236328125,297.1499938964844,293.1499938964844,0.4308635592460632,-7669.6982421875,304.18328857421875,0.988980770111084,0.5610030889511108,0.5323188900947571,293.1835632324219,297.1499938964844,293.1499938964844,0.0211673565208911,-4398.6484375,304.1558837890625,0.4697098135948181,0.0642735138535499,0.30599445104599,292.2623596191406,291.1499938964844,259.035400390625,258.7536926269531,279.1564636230469,293.25115966796875,292.267578125,1.0,0.4519777595996856,0.6101428270339966,0.6101428270339966,1.0,1.0,-2.2616238594055176,0.9318720698356628,1.32975172996521,0.4119044840335846,0.0,0.0,0.9156588315963744,115.81085205078124,117.0,155.18942260742188,-30076.01953125,1103.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5410461425781,313.5651550292969,278.1499938964844,0.0,18000.0,317.6300048828125,36191.43359375,36000.0,0.0,0.0,0.7225585579872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80781352519989,1.807841658592224,-2.803072493406944e-05,0.0,0.0007333051180467,0.0,0.0,673.974609375,0.0,0.0,0.0,0.9946369528770448,4.0,0.0,1.0
376440,293.2841186523437,297.1499938964844,293.1499938964844,0.1911655664443969,-3823.143310546875,304.17852783203125,0.7955987453460693,0.2912551760673523,0.265453428030014,293.29327392578125,297.1499938964844,293.1499938964844,0.3292622864246368,-6198.615234375,304.193115234375,0.9181445837020874,0.4508394300937652,0.4298632442951202,293.1847839355469,297.1499938964844,293.1499938964844,0.3721140325069427,-5047.6181640625,304.1800231933594,0.9534320831298828,0.4992530643939972,0.3504284620285034,293.17236328125,297.1499938964844,293.1499938964844,0.4308635592460632,-7669.6982421875,304.18328857421875,0.988980770111084,0.5610030889511108,0.5323188900947571,293.1835632324219,297.1499938964844,293.1499938964844,0.0211673565208911,-4398.6484375,304.1558837890625,0.4697098135948181,0.0642735138535499,0.30599445104599,292.2623596191406,291.1499938964844,259.035400390625,258.7536926269531,279.1564636230469,293.25115966796875,292.267578125,1.0,0.4519777595996856,0.6101428270339966,0.6101428270339966,1.0,1.0,-2.2616238594055176,0.9318720698356628,1.32975172996521,0.4119044840335846,0.0,0.0,0.9156588315963744,115.81085205078124,117.0,155.18942260742188,-30076.01953125,1103.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5410461425781,313.5651550292969,278.1499938964844,0.0,18000.0,317.6300048828125,36191.43359375,36000.0,0.0,0.0,0.7225585579872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80781352519989,1.807841658592224,-2.803072493406944e-05,0.0,0.0007333051180467,0.0,0.0,673.974609375,0.0,0.0,0.0,0.9946369528770448,4.0,0.0,1.0
376500,293.2860412597656,297.1499938964844,293.1499938964844,0.1886679232120514,-3782.517578125,304.1778869628906,0.7914442420005798,0.2891786694526672,0.2636536061763763,293.2972412109375,297.1499938964844,293.1499938964844,0.3253965079784393,-6140.59130859375,304.1923217773437,0.9132689237594604,0.4482441842556,0.4274988174438476,293.1866760253906,297.1499938964844,293.1499938964844,0.3695999085903168,-5020.5234375,304.1791381835937,0.9499766230583192,0.4984377920627594,0.3499093949794769,293.1748352050781,297.1499938964844,293.1499938964844,0.4280570149421692,-7630.3583984375,304.1823425292969,0.9863585233688354,0.5602312684059143,0.5316601991653442,293.1847839355469,297.1499938964844,293.1499938964844,0.020676689222455,-4343.056640625,304.1557006835937,0.465536892414093,0.0636064037680625,0.303291767835617,292.3080444335937,291.1499938964844,259.02691650390625,258.7452087402344,279.1568908691406,293.2547607421875,292.31268310546875,1.0,0.4516749083995819,0.6105193495750427,0.6105193495750427,1.0,1.0,-2.2519607543945312,0.9277704358100892,1.324190378189087,0.409915566444397,0.0,0.0,0.9074763059616088,116.93795776367188,117.0,141.01205444335938,-30028.876953125,1097.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6528625488281,313.6534729003906,278.1499938964844,0.0,18000.0,318.1099853515625,36287.03515625,36000.0,0.0,0.0,0.7263045907020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7943366765975952,1.7943644523620603,-2.7757550924434327e-05,0.0,0.0007371067767962,0.0,0.0,661.3425903320312,0.0,0.0,0.0,0.9882308840751648,4.0,0.0,1.0
376560,293.2878723144531,297.1499938964844,293.1499938964844,0.186207503080368,-3742.369384765625,304.1772766113281,0.7871962785720825,0.2870935201644897,0.2618490755558014,293.3011169433594,297.1499938964844,293.1499938964844,0.3215743005275726,-6083.01904296875,304.19158935546875,0.9083852171897888,0.4456167817115783,0.4251075983047485,293.18853759765625,297.1499938964844,293.1499938964844,0.367136150598526,-4993.8916015625,304.1783142089844,0.946340560913086,0.4976119995117187,0.3493857979774475,293.17724609375,297.1499938964844,293.1499938964844,0.4253051280975342,-7591.66162109375,304.1814880371094,0.98355233669281,0.5594445466995239,0.5309911370277405,293.1860046386719,297.1499938964844,293.1499938964844,0.0201957039535045,-4287.67138671875,304.1555480957031,0.4608053565025329,0.0629288852214813,0.3005560934543609,292.352294921875,291.1499938964844,259.0191650390625,258.73736572265625,279.1573791503906,293.25830078125,292.3573303222656,1.0,0.4514303505420685,0.610923171043396,0.610923171043396,1.0,1.0,-2.2422025203704834,0.923645317554474,1.3185572624206543,0.4079242944717407,0.0,0.0,0.8990207314491272,118.15178680419922,120.0,134.54608154296875,-30000.177734375,1091.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8011779785156,313.7708435058594,278.1499938964844,0.0,18000.0,318.1099853515625,36344.04296875,36000.0,0.0,0.0,0.7255882620811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7787916660308838,1.7788190841674805,-2.743315235420596e-05,0.0,0.0007363798795267,0.0,0.0,646.7931518554688,0.0,0.0,0.0,0.980828583240509,4.0,0.0,1.0
376620,293.2913513183594,297.1499938964844,293.1499938964844,0.1813476085662841,-3662.6767578125,304.1763000488281,0.7785714864730835,0.2828951478004455,0.258222371339798,293.30865478515625,297.1499938964844,293.1499938964844,0.313971072435379,-5967.87646484375,304.1903991699219,0.8989456295967102,0.4402576088905334,0.4202363193035126,293.1920471191406,297.1499938964844,293.1499938964844,0.3622573018074035,-4940.9091796875,304.177001953125,0.9387011528015136,0.4959191679954529,0.3483175337314605,293.181884765625,297.1499938964844,293.1499938964844,0.4198478162288666,-7514.5380859375,304.1800842285156,0.9774888753890992,0.557815670967102,0.5296115279197693,293.1883239746094,297.1499938964844,293.1499938964844,0.0192569177597761,-4176.71728515625,304.1552734375,0.4511426389217376,0.0615465566515922,0.29499152302742,292.4407043457031,291.1499938964844,259.0062255859375,258.7238464355469,279.1584777832031,293.26519775390625,292.4451904296875,1.0,0.4510626196861267,0.6118263602256775,0.6118263602256775,1.0,1.0,-2.2223713397979736,0.9153208136558532,1.3070505857467651,0.4039376378059387,0.0,0.0,0.8812064528465271,120.7709503173828,123.0,124.41515350341795,-29912.59375,1080.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0960998535156,313.9947204589844,278.1499938964844,0.0,18000.0,318.1099853515625,36420.9296875,36000.0,0.0,0.0,0.72327721118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7428334951400757,1.742860198020935,-2.6681573217501864e-05,0.0,0.0007340344600379,0.0,0.0,613.8271484375,0.0,0.0,0.0,0.9637269973754884,4.0,0.0,1.0
376680,293.2913513183594,297.1499938964844,293.1499938964844,0.1813476085662841,-3662.6767578125,304.1763000488281,0.7785714864730835,0.2828951478004455,0.258222371339798,293.30865478515625,297.1499938964844,293.1499938964844,0.313971072435379,-5967.87646484375,304.1903991699219,0.8989456295967102,0.4402576088905334,0.4202363193035126,293.1920471191406,297.1499938964844,293.1499938964844,0.3622573018074035,-4940.9091796875,304.177001953125,0.9387011528015136,0.4959191679954529,0.3483175337314605,293.181884765625,297.1499938964844,293.1499938964844,0.4198478162288666,-7514.5380859375,304.1800842285156,0.9774888753890992,0.557815670967102,0.5296115279197693,293.1883239746094,297.1499938964844,293.1499938964844,0.0192569177597761,-4176.71728515625,304.1552734375,0.4511426389217376,0.0615465566515922,0.29499152302742,292.4407043457031,291.1499938964844,259.0062255859375,258.7238464355469,279.1584777832031,293.26519775390625,292.4451904296875,1.0,0.4510626196861267,0.6118263602256775,0.6118263602256775,1.0,1.0,-2.2223713397979736,0.9153208136558532,1.3070505857467651,0.4039376378059387,0.0,0.0,0.8812064528465271,120.7709503173828,123.0,124.41515350341795,-29912.59375,1080.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0960998535156,313.9947204589844,278.1499938964844,0.0,18000.0,318.1099853515625,36420.9296875,36000.0,0.0,0.0,0.72327721118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7428334951400757,1.742860198020935,-2.6681573217501864e-05,0.0,0.0007340344600379,0.0,0.0,613.8271484375,0.0,0.0,0.0,0.9637269973754884,4.0,0.0,1.0
376740,293.29461669921875,297.1499938964844,293.1499938964844,0.1767440140247345,-3586.903076171875,304.1752014160156,0.7699626684188843,0.2786534428596496,0.2545675337314605,293.31597900390625,297.1499938964844,293.1499938964844,0.3067263662815094,-5857.7294921875,304.1889953613281,0.8895575404167175,0.4347532391548157,0.4152396321296692,293.1954040527344,297.1499938964844,293.1499938964844,0.3577985763549804,-4892.474609375,304.1754455566406,0.930826723575592,0.4941763579845428,0.3472186625003814,293.1862487792969,297.1499938964844,293.1499938964844,0.4148615002632141,-7444.0732421875,304.1783447265625,0.9709681272506714,0.5561184287071228,0.5281732082366943,293.19049072265625,297.1499938964844,293.1499938964844,0.0183755159378051,-4069.407470703125,304.15496826171875,0.4417301416397095,0.060132760554552,0.2893135249614715,292.517578125,291.1499938964844,258.9971923828125,258.7136535644531,279.1597595214844,293.271728515625,292.5214233398437,1.0,0.4507941007614136,0.61286860704422,0.61286860704422,1.0,1.0,-2.2021126747131348,0.9069000482559204,1.2952126264572144,0.3999502062797546,0.0,0.0,0.8624443411827087,123.56045532226562,126.0,109.89401245117188,-29784.7265625,1069.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3840637207031,314.2005615234375,278.1499938964844,0.0,18000.0,317.6300048828125,36481.94921875,36000.0,0.0,0.0,0.7150707840919495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701277732849121,1.7013036012649536,-2.582626257208176e-05,0.0,0.0007257059332914,0.0,0.0,577.1554565429688,0.0,0.0,0.0,0.9440420269966124,4.0,0.0,1.0
376800,293.29461669921875,297.1499938964844,293.1499938964844,0.1767440140247345,-3586.903076171875,304.1752014160156,0.7699626684188843,0.2786534428596496,0.2545675337314605,293.31597900390625,297.1499938964844,293.1499938964844,0.3067263662815094,-5857.7294921875,304.1889953613281,0.8895575404167175,0.4347532391548157,0.4152396321296692,293.1954040527344,297.1499938964844,293.1499938964844,0.3577985763549804,-4892.474609375,304.1754455566406,0.930826723575592,0.4941763579845428,0.3472186625003814,293.1862487792969,297.1499938964844,293.1499938964844,0.4148615002632141,-7444.0732421875,304.1783447265625,0.9709681272506714,0.5561184287071228,0.5281732082366943,293.19049072265625,297.1499938964844,293.1499938964844,0.0183755159378051,-4069.407470703125,304.15496826171875,0.4417301416397095,0.060132760554552,0.2893135249614715,292.517578125,291.1499938964844,258.9971923828125,258.7136535644531,279.1597595214844,293.271728515625,292.5214233398437,1.0,0.4507941007614136,0.61286860704422,0.61286860704422,1.0,1.0,-2.2021126747131348,0.9069000482559204,1.2952126264572144,0.3999502062797546,0.0,0.0,0.8624443411827087,123.56045532226562,126.0,109.89401245117188,-29784.7265625,1069.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3840637207031,314.2005615234375,278.1499938964844,0.0,18000.0,317.6300048828125,36481.94921875,36000.0,0.0,0.0,0.7150707840919495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.701277732849121,1.7013036012649536,-2.582626257208176e-05,0.0,0.0007257059332914,0.0,0.0,577.1554565429688,0.0,0.0,0.0,0.9440420269966124,4.0,0.0,1.0
376860,293.2982788085937,297.1499938964844,293.1499938964844,0.1725326627492904,-3517.6025390625,304.1737976074219,0.7614010572433472,0.2742454409599304,0.2508026659488678,293.32373046875,297.1499938964844,293.1499938964844,0.3001257181167602,-5757.3876953125,304.1869812011719,0.8800991773605347,0.4289804399013519,0.4100324511528015,293.19854736328125,297.1499938964844,293.1499938964844,0.3541929423809051,-4853.68896484375,304.1729431152344,0.922915518283844,0.492387592792511,0.3460910320281982,293.1903991699219,297.1499938964844,293.1499938964844,0.410847395658493,-7387.99365234375,304.1755676269531,0.9640772938728333,0.5543588399887085,0.5266799926757812,293.1925964355469,297.1499938964844,293.1499938964844,0.0175725556910038,-3969.6396484375,304.1546630859375,0.4327228367328644,0.0586802475154399,0.283500611782074,292.5704650878906,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2770690917969,292.5726623535156,1.0,0.4505665898323059,0.6140552163124084,0.6140552163124084,1.0,1.0,-2.1812069416046143,0.8982799649238586,1.2829270362854004,0.3959107398986816,0.0,0.0,0.8431170582771301,126.47590637207033,129.0,78.66582489013672,-29560.443359375,1059.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5927124023437,314.3238830566406,278.1499938964844,0.0,18000.0,317.6300048828125,36534.0546875,36000.0,0.0,0.0,0.7095475196838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654706358909607,1.654731273651123,-2.4888959160307426e-05,0.0,0.0007201005355454,0.0,0.0,537.902099609375,0.0,0.0,0.0,0.9221024513244628,4.0,0.0,1.0
376920,293.2982788085937,297.1499938964844,293.1499938964844,0.1725326627492904,-3517.6025390625,304.1737976074219,0.7614010572433472,0.2742454409599304,0.2508026659488678,293.32373046875,297.1499938964844,293.1499938964844,0.3001257181167602,-5757.3876953125,304.1869812011719,0.8800991773605347,0.4289804399013519,0.4100324511528015,293.19854736328125,297.1499938964844,293.1499938964844,0.3541929423809051,-4853.68896484375,304.1729431152344,0.922915518283844,0.492387592792511,0.3460910320281982,293.1903991699219,297.1499938964844,293.1499938964844,0.410847395658493,-7387.99365234375,304.1755676269531,0.9640772938728333,0.5543588399887085,0.5266799926757812,293.1925964355469,297.1499938964844,293.1499938964844,0.0175725556910038,-3969.6396484375,304.1546630859375,0.4327228367328644,0.0586802475154399,0.283500611782074,292.5704650878906,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2770690917969,292.5726623535156,1.0,0.4505665898323059,0.6140552163124084,0.6140552163124084,1.0,1.0,-2.1812069416046143,0.8982799649238586,1.2829270362854004,0.3959107398986816,0.0,0.0,0.8431170582771301,126.47590637207033,129.0,78.66582489013672,-29560.443359375,1059.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5927124023437,314.3238830566406,278.1499938964844,0.0,18000.0,317.6300048828125,36534.0546875,36000.0,0.0,0.0,0.7095475196838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654706358909607,1.654731273651123,-2.4888959160307426e-05,0.0,0.0007201005355454,0.0,0.0,537.902099609375,0.0,0.0,0.0,0.9221024513244628,4.0,0.0,1.0
376980,293.3020324707031,297.1499938964844,293.1499938964844,0.1685902625322342,-3452.667724609375,304.1724548339844,0.7529690265655518,0.2697287499904632,0.2469106018543243,293.3316345214844,297.1499938964844,293.1499938964844,0.2939643561840057,-5663.53857421875,304.1849365234375,0.8706674575805664,0.4229745864868164,0.4045800566673279,293.2015075683594,297.1499938964844,293.1499938964844,0.3512694835662842,-4822.48486328125,304.170166015625,0.915195882320404,0.4905599355697632,0.3449384570121765,293.1943054199219,297.1499938964844,293.1499938964844,0.4076156914234161,-7343.24951171875,304.17242431640625,0.956929624080658,0.5525452494621277,0.525138795375824,293.19464111328125,297.1499938964844,293.1499938964844,0.0168240088969469,-3874.66259765625,304.15435791015625,0.4242278635501861,0.0571885667741298,0.2775226533412933,292.60406494140625,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.2825012207031,292.6054992675781,1.0,0.450338214635849,0.6154510378837585,0.6154510378837585,1.0,1.0,-2.159568548202514,0.8894678950309753,1.2701005935668943,0.3918395936489105,0.0,0.0,0.8234904408454895,129.47096252441406,132.0,53.42716217041016,-29301.69921875,1048.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8003234863281,314.4351806640625,278.1499938964844,0.0,18000.0,317.6300048828125,36576.8125,36000.0,0.0,0.0,0.7032008767127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603977918624878,1.6040018796920776,-2.389479959674645e-05,0.0,0.0007136595086194,0.0,0.0,497.32464599609375,0.0,0.0,0.0,0.8983441591262817,4.0,0.0,1.0
377040,293.3020324707031,297.1499938964844,293.1499938964844,0.1685902625322342,-3452.667724609375,304.1724548339844,0.7529690265655518,0.2697287499904632,0.2469106018543243,293.3316345214844,297.1499938964844,293.1499938964844,0.2939643561840057,-5663.53857421875,304.1849365234375,0.8706674575805664,0.4229745864868164,0.4045800566673279,293.2015075683594,297.1499938964844,293.1499938964844,0.3512694835662842,-4822.48486328125,304.170166015625,0.915195882320404,0.4905599355697632,0.3449384570121765,293.1943054199219,297.1499938964844,293.1499938964844,0.4076156914234161,-7343.24951171875,304.17242431640625,0.956929624080658,0.5525452494621277,0.525138795375824,293.19464111328125,297.1499938964844,293.1499938964844,0.0168240088969469,-3874.66259765625,304.15435791015625,0.4242278635501861,0.0571885667741298,0.2775226533412933,292.60406494140625,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.2825012207031,292.6054992675781,1.0,0.450338214635849,0.6154510378837585,0.6154510378837585,1.0,1.0,-2.159568548202514,0.8894678950309753,1.2701005935668943,0.3918395936489105,0.0,0.0,0.8234904408454895,129.47096252441406,132.0,53.42716217041016,-29301.69921875,1048.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8003234863281,314.4351806640625,278.1499938964844,0.0,18000.0,317.6300048828125,36576.8125,36000.0,0.0,0.0,0.7032008767127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603977918624878,1.6040018796920776,-2.389479959674645e-05,0.0,0.0007136595086194,0.0,0.0,497.32464599609375,0.0,0.0,0.0,0.8983441591262817,4.0,0.0,1.0
377100,293.30377197265625,297.1499938964844,293.1499938964844,0.1667101979255676,-3421.660888671875,304.1717834472656,0.7488672733306885,0.2674621641635895,0.2449520230293274,293.33551025390625,297.1499938964844,293.1499938964844,0.2910119295120239,-5618.46826171875,304.1839599609375,0.8660300374031067,0.4199160635471344,0.4017955362796783,293.2029113769531,297.1499938964844,293.1499938964844,0.349993348121643,-4808.9140625,304.1688232421875,0.9114927053451538,0.4896305501461029,0.3443520069122314,293.1961669921875,297.1499938964844,293.1499938964844,0.4062131345272064,-7323.91259765625,304.1708984375,0.9533094763755798,0.5516170859336853,0.5243490934371948,293.19561767578125,297.1499938964844,293.1499938964844,0.016464851796627,-3828.27783203125,304.1542053222656,0.4202037751674652,0.0564307458698749,0.2744783461093902,292.6157531738281,291.1499938964844,258.9954833984375,258.7064514160156,279.1640625,293.2850952148437,292.6168212890625,1.0,0.4502203166484833,0.616229236125946,0.616229236125946,1.0,1.0,-2.148562431335449,0.8850288391113281,1.263533592224121,0.3898121416568756,0.0,0.0,0.8135991096496582,130.97933959960938,132.0,42.81407928466797,-29160.291015625,1042.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90435791015625,314.48651123046875,278.1499938964844,0.0,18000.0,317.1499938964844,36595.6640625,36000.0,0.0,0.0,0.6949129700660706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5771883726119995,1.5772117376327517,-2.338155172765255e-05,0.0,0.0007052483269944,0.0,0.0,476.7977294921875,0.0,0.0,0.0,0.8858616948127747,4.0,0.0,1.0
377160,293.3053894042969,297.1499938964844,293.1499938964844,0.164943054318428,-3392.576904296875,304.1710205078125,0.7448505163192749,0.2651945054531097,0.2429914772510528,293.3392639160156,297.1499938964844,293.1499938964844,0.2882339060306549,-5576.138671875,304.1828308105469,0.8614616990089417,0.4168272614479065,0.3989807367324829,293.20428466796875,297.1499938964844,293.1499938964844,0.3489417135715484,-4797.90673828125,304.16729736328125,0.9079278111457824,0.4886914193630218,0.3437585830688476,293.197998046875,297.1499938964844,293.1499938964844,0.4050688147544861,-7308.423828125,304.169189453125,0.9496758580207824,0.5506754517555237,0.5235463976860046,293.1965637207031,297.1499938964844,293.1499938964844,0.0161217600107193,-3783.696044921875,304.1540832519531,0.4163250625133514,0.055666409432888,0.2714034020900726,292.62127685546875,291.1499938964844,258.99932861328125,258.70867919921875,279.16510009765625,293.2876281738281,292.62115478515625,1.0,0.4500994086265564,0.6170634031295776,0.6170634031295776,1.0,1.0,-2.137457132339477,0.8805795907974243,1.2568775415420532,0.3877967596054077,0.0,0.0,0.8037296533584595,132.49032592773438,135.0,26.323604583740234,-28984.244140625,1036.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9721069335937,314.5027160644531,278.1499938964844,0.0,18000.0,317.1499938964844,36611.8125,36000.0,0.0,0.0,0.6906573176383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5495846271514893,1.549607515335083,-2.286108428961597e-05,0.0,0.0007009293767623,0.0,0.0,456.2834777832031,0.0,0.0,0.0,0.8730520606040955,4.0,0.0,1.0
377220,293.308349609375,297.1499938964844,293.1499938964844,0.1617382764816284,-3340.028076171875,304.1693725585937,0.7370579242706299,0.260659396648407,0.2390696406364441,293.34649658203125,297.1499938964844,293.1499938964844,0.2831920087337494,-5499.53173828125,304.1802978515625,0.8525493741035461,0.4105649888515472,0.3932689726352691,293.2068786621094,297.1499938964844,293.1499938964844,0.3475152850151062,-4783.55126953125,304.1639404296875,0.90128892660141,0.486789733171463,0.3425543308258056,293.2014465332031,297.1499938964844,293.1499938964844,0.4035615026950836,-7288.9716796875,304.1653137207031,0.94241201877594,0.5487582683563232,0.5219072699546814,293.1983642578125,297.1499938964844,293.1499938964844,0.0154801877215504,-3699.734375,304.1537780761719,0.4089214205741882,0.0541210882365703,0.2651735842227936,292.6123352050781,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2923889160156,292.611328125,1.0,0.4498487412929535,0.6189118027687073,0.6189118027687073,1.0,1.0,-2.114989757537842,0.8716732263565063,1.2433165311813354,0.3838162422180176,0.0,0.0,0.7842779755592346,135.51364135742188,138.0,-3.907702684402466,-28615.953125,1025.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.10845947265625,314.52838134765625,278.1499938964844,0.0,18000.0,317.1499938964844,36629.453125,36000.0,0.0,0.0,0.681731104850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492883563041687,1.4929053783416748,-2.1817499145981856e-05,0.0,0.000691870402079,0.0,0.0,416.1093444824219,0.0,0.0,0.0,0.8469035625457764,4.0,0.0,1.0
377280,293.308349609375,297.1499938964844,293.1499938964844,0.1617382764816284,-3340.028076171875,304.1693725585937,0.7370579242706299,0.260659396648407,0.2390696406364441,293.34649658203125,297.1499938964844,293.1499938964844,0.2831920087337494,-5499.53173828125,304.1802978515625,0.8525493741035461,0.4105649888515472,0.3932689726352691,293.2068786621094,297.1499938964844,293.1499938964844,0.3475152850151062,-4783.55126953125,304.1639404296875,0.90128892660141,0.486789733171463,0.3425543308258056,293.2014465332031,297.1499938964844,293.1499938964844,0.4035615026950836,-7288.9716796875,304.1653137207031,0.94241201877594,0.5487582683563232,0.5219072699546814,293.1983642578125,297.1499938964844,293.1499938964844,0.0154801877215504,-3699.734375,304.1537780761719,0.4089214205741882,0.0541210882365703,0.2651735842227936,292.6123352050781,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2923889160156,292.611328125,1.0,0.4498487412929535,0.6189118027687073,0.6189118027687073,1.0,1.0,-2.114989757537842,0.8716732263565063,1.2433165311813354,0.3838162422180176,0.0,0.0,0.7842779755592346,135.51364135742188,138.0,-3.907702684402466,-28615.953125,1025.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.10845947265625,314.52838134765625,278.1499938964844,0.0,18000.0,317.1499938964844,36629.453125,36000.0,0.0,0.0,0.681731104850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492883563041687,1.4929053783416748,-2.1817499145981856e-05,0.0,0.000691870402079,0.0,0.0,416.1093444824219,0.0,0.0,0.0,0.8469035625457764,4.0,0.0,1.0
377340,293.3109436035156,297.1499938964844,293.1499938964844,0.1587443202733993,-3290.922119140625,304.1679077148437,0.7295140027999878,0.256121963262558,0.2351460009813308,293.3533935546875,297.1499938964844,293.1499938964844,0.2784439921379089,-5427.2265625,304.1781311035156,0.843927800655365,0.4041877090930938,0.3874493837356567,293.2093200683594,297.1499938964844,293.1499938964844,0.3465339839458465,-4774.04150390625,304.16094970703125,0.8950015306472778,0.4848494529724121,0.3413250148296356,293.2047424316406,297.1499938964844,293.1499938964844,0.4025715291500091,-7276.81396484375,304.161865234375,0.9352047443389891,0.5467883348464966,0.5202211737632751,293.2000427246094,297.1499938964844,293.1499938964844,0.0148700540885329,-3618.26416015625,304.1535339355469,0.4017138481140136,0.0525573529303073,0.2588564753532409,292.5910339355469,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.2968444824219,292.5893859863281,1.0,0.4495868980884552,0.6210225224494934,0.6210225224494934,1.0,1.0,-2.0921998023986816,0.8627716302871704,1.2294281721115112,0.3799149096012115,0.0,0.0,0.7651967406272888,138.53668212890625,141.0,-24.49574089050293,-28228.9140625,1013.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2486877441406,314.5482177734375,278.1499938964844,0.0,18000.0,316.6700134277344,36635.88671875,36000.0,0.0,0.0,0.6674129962921143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349424839019775,1.4349632263183594,-2.078880970657337e-05,0.0,0.0006773393251933,0.0,0.0,377.7359619140625,0.0,0.0,0.0,0.8204209208488464,4.0,0.0,1.0
377400,293.3109436035156,297.1499938964844,293.1499938964844,0.1587443202733993,-3290.922119140625,304.1679077148437,0.7295140027999878,0.256121963262558,0.2351460009813308,293.3533935546875,297.1499938964844,293.1499938964844,0.2784439921379089,-5427.2265625,304.1781311035156,0.843927800655365,0.4041877090930938,0.3874493837356567,293.2093200683594,297.1499938964844,293.1499938964844,0.3465339839458465,-4774.04150390625,304.16094970703125,0.8950015306472778,0.4848494529724121,0.3413250148296356,293.2047424316406,297.1499938964844,293.1499938964844,0.4025715291500091,-7276.81396484375,304.161865234375,0.9352047443389891,0.5467883348464966,0.5202211737632751,293.2000427246094,297.1499938964844,293.1499938964844,0.0148700540885329,-3618.26416015625,304.1535339355469,0.4017138481140136,0.0525573529303073,0.2588564753532409,292.5910339355469,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.2968444824219,292.5893859863281,1.0,0.4495868980884552,0.6210225224494934,0.6210225224494934,1.0,1.0,-2.0921998023986816,0.8627716302871704,1.2294281721115112,0.3799149096012115,0.0,0.0,0.7651967406272888,138.53668212890625,141.0,-24.49574089050293,-28228.9140625,1013.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2486877441406,314.5482177734375,278.1499938964844,0.0,18000.0,316.6700134277344,36635.88671875,36000.0,0.0,0.0,0.6674129962921143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349424839019775,1.4349632263183594,-2.078880970657337e-05,0.0,0.0006773393251933,0.0,0.0,377.7359619140625,0.0,0.0,0.0,0.8204209208488464,4.0,0.0,1.0
377460,293.3132019042969,297.1499938964844,293.1499938964844,0.1560732275247573,-3247.377197265625,304.1663818359375,0.7220799922943115,0.2515819370746612,0.2312192022800445,293.3600158691406,297.1499938964844,293.1499938964844,0.2741855680942535,-5362.642578125,304.17584228515625,0.8355565667152405,0.3976945281028747,0.3815196752548218,293.2117004394531,297.1499938964844,293.1499938964844,0.3462596237659454,-4772.5400390625,304.1577453613281,0.8889027833938599,0.4828689694404602,0.3400670886039734,293.2078857421875,297.1499938964844,293.1499938964844,0.4024006128311157,-7276.73193359375,304.1581726074219,0.9281153082847596,0.5447642207145691,0.51848304271698,293.2015686035156,297.1499938964844,293.1499938964844,0.0143027501180768,-3541.794677734375,304.1533203125,0.3941117823123932,0.0509779304265975,0.2524660527706146,292.54931640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17266845703125,293.3009948730469,292.546142578125,1.0,0.4493139982223511,0.6234265565872192,0.6234265565872192,1.0,1.0,-2.069089412689209,0.8538845181465149,1.215204834938049,0.3761023283004761,0.0,0.0,0.7467872500419617,141.5592803955078,144.0,-53.48849487304688,-27774.466796875,1001.8087158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.31689453125,314.4971008300781,278.1499938964844,0.0,18000.0,316.6700134277344,36626.875,36000.0,0.0,0.0,0.6562778353691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37688946723938,1.376909255981445,-1.979552689590492e-05,0.0,0.0006660385406576,0.0,0.0,341.89190673828125,0.0,0.0,0.0,0.7941641211509705,4.0,0.0,1.0
377520,293.3132019042969,297.1499938964844,293.1499938964844,0.1560732275247573,-3247.377197265625,304.1663818359375,0.7220799922943115,0.2515819370746612,0.2312192022800445,293.3600158691406,297.1499938964844,293.1499938964844,0.2741855680942535,-5362.642578125,304.17584228515625,0.8355565667152405,0.3976945281028747,0.3815196752548218,293.2117004394531,297.1499938964844,293.1499938964844,0.3462596237659454,-4772.5400390625,304.1577453613281,0.8889027833938599,0.4828689694404602,0.3400670886039734,293.2078857421875,297.1499938964844,293.1499938964844,0.4024006128311157,-7276.73193359375,304.1581726074219,0.9281153082847596,0.5447642207145691,0.51848304271698,293.2015686035156,297.1499938964844,293.1499938964844,0.0143027501180768,-3541.794677734375,304.1533203125,0.3941117823123932,0.0509779304265975,0.2524660527706146,292.54931640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17266845703125,293.3009948730469,292.546142578125,1.0,0.4493139982223511,0.6234265565872192,0.6234265565872192,1.0,1.0,-2.069089412689209,0.8538845181465149,1.215204834938049,0.3761023283004761,0.0,0.0,0.7467872500419617,141.5592803955078,144.0,-53.48849487304688,-27774.466796875,1001.8087158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.31689453125,314.4971008300781,278.1499938964844,0.0,18000.0,316.6700134277344,36626.875,36000.0,0.0,0.0,0.6562778353691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37688946723938,1.376909255981445,-1.979552689590492e-05,0.0,0.0006660385406576,0.0,0.0,341.89190673828125,0.0,0.0,0.0,0.7941641211509705,4.0,0.0,1.0
377580,293.31524658203125,297.1499938964844,293.1499938964844,0.153603583574295,-3207.237060546875,304.1650390625,0.7147172093391418,0.2470356523990631,0.2272825241088867,293.36639404296875,297.1499938964844,293.1499938964844,0.2702109217643738,-5302.3701171875,304.1738586425781,0.827549159526825,0.3910802602767944,0.37547168135643,293.2139587402344,297.1499938964844,293.1499938964844,0.3464686870574951,-4776.3671875,304.1548156738281,0.8832157850265503,0.4808456599712372,0.3387767374515533,293.2109069824219,297.1499938964844,293.1499938964844,0.4027946889400482,-7284.716796875,304.1548156738281,0.9214826822280884,0.5426837801933289,0.5166885256767273,293.2030639648437,297.1499938964844,293.1499938964844,0.0138358930125832,-3479.974609375,304.1452331542969,0.3864448070526123,0.050000000745058,0.2471244186162948,292.4931030273437,291.1499938964844,259.0922241210937,258.7824401855469,279.17529296875,293.3049621582031,292.4892578125,1.0,0.4490768909454345,0.6261029839515686,0.6261029839515686,1.0,1.0,-2.046973466873169,0.8455981612205505,1.2013752460479736,0.3726260960102081,0.0,0.0,0.7292473316192627,144.43600463867188,147.0,-73.75091552734375,-27324.76171875,990.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3863525390625,314.44146728515625,278.1499938964844,0.0,18000.0,316.6700134277344,36603.56640625,36000.0,0.0,0.0,0.6448549032211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320273518562317,1.320292353630066,-1.8862972865463234e-05,0.0,0.0006544457282871,0.0,0.0,309.34912109375,0.0,0.0,0.0,0.7688330411911011,4.0,0.0,1.0
377640,293.31524658203125,297.1499938964844,293.1499938964844,0.153603583574295,-3207.237060546875,304.1650390625,0.7147172093391418,0.2470356523990631,0.2272825241088867,293.36639404296875,297.1499938964844,293.1499938964844,0.2702109217643738,-5302.3701171875,304.1738586425781,0.827549159526825,0.3910802602767944,0.37547168135643,293.2139587402344,297.1499938964844,293.1499938964844,0.3464686870574951,-4776.3671875,304.1548156738281,0.8832157850265503,0.4808456599712372,0.3387767374515533,293.2109069824219,297.1499938964844,293.1499938964844,0.4027946889400482,-7284.716796875,304.1548156738281,0.9214826822280884,0.5426837801933289,0.5166885256767273,293.2030639648437,297.1499938964844,293.1499938964844,0.0138358930125832,-3479.974609375,304.1452331542969,0.3864448070526123,0.050000000745058,0.2471244186162948,292.4931030273437,291.1499938964844,259.0922241210937,258.7824401855469,279.17529296875,293.3049621582031,292.4892578125,1.0,0.4490768909454345,0.6261029839515686,0.6261029839515686,1.0,1.0,-2.046973466873169,0.8455981612205505,1.2013752460479736,0.3726260960102081,0.0,0.0,0.7292473316192627,144.43600463867188,147.0,-73.75091552734375,-27324.76171875,990.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3863525390625,314.44146728515625,278.1499938964844,0.0,18000.0,316.6700134277344,36603.56640625,36000.0,0.0,0.0,0.6448549032211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320273518562317,1.320292353630066,-1.8862972865463234e-05,0.0,0.0006544457282871,0.0,0.0,309.34912109375,0.0,0.0,0.0,0.7688330411911011,4.0,0.0,1.0
377700,293.31622314453125,297.1499938964844,293.1499938964844,0.1524514853954315,-3188.618896484375,304.1643981933594,0.7112558484077454,0.2447503060102462,0.2252917289733886,293.3695678710937,297.1499938964844,293.1499938964844,0.2683511078357696,-5274.265625,304.17291259765625,0.8239412307739258,0.3877169489860534,0.3723827004432678,293.215087890625,297.1499938964844,293.1499938964844,0.3467941284179687,-4780.77734375,304.1533508300781,0.8808753490447998,0.4798116981983185,0.3381050527095794,293.21240234375,297.1499938964844,293.1499938964844,0.4032509624958038,-7292.513671875,304.1531066894531,0.918773114681244,0.5416156649589539,0.5157502889633179,293.20428466796875,297.1499938964844,293.1499938964844,0.0138614615425467,-3487.65185546875,304.13336181640625,0.3851915895938873,0.050000000745058,0.2471546083688736,292.45806884765625,291.1499938964844,259.1127319335937,258.7996520996094,279.1759338378906,293.3070373535156,292.453369140625,1.0,0.4490956366062164,0.6274487972259521,0.6274487972259521,1.0,1.0,-2.0389745235443115,0.8428337574005127,1.1961408853530884,0.3716151714324951,0.0,0.0,0.7208757400512695,145.5961456298828,147.0,-87.2515869140625,-27120.94140625,986.8831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.417236328125,314.4048767089844,278.1499938964844,0.0,18000.0,316.19000244140625,36587.38671875,36000.0,0.0,0.0,0.6342815160751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927846908569336,1.292803168296814,-1.842312667577061e-05,0.0,0.00064371508779,0.0,0.0,294.3804931640625,0.0,0.0,0.0,0.7566470503807068,4.0,0.0,1.0
