time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377760,293.3171691894531,297.1499938964844,293.1499938964844,0.1514037251472473,-3171.873779296875,304.1636962890625,0.7076208591461182,0.2424564808607101,0.2232952117919922,293.3727111816406,297.1499938964844,293.1499938964844,0.2666585445404053,-5248.9169921875,304.1718139648437,0.8202599883079529,0.384317398071289,0.3692606687545776,293.2161865234375,297.1499938964844,293.1499938964844,0.3473830819129944,-4788.21826171875,304.15167236328125,0.8785033226013184,0.478774219751358,0.3374290466308594,293.2138671875,297.1499938964844,293.1499938964844,0.4040122330188751,-7304.88330078125,304.1511535644531,0.9160391092300416,0.5405405759811401,0.5148026943206787,293.2060852050781,297.1499938964844,293.1499938964844,0.0139143178239464,-3500.2255859375,304.1199645996094,0.3841190934181213,0.050000000745058,0.24741992354393,292.41522216796875,291.1499938964844,259.1354675292969,258.8188781738281,279.1769104003906,293.3092956542969,292.4093017578125,1.0,0.4491780996322632,0.6288649439811707,0.6288649439811707,1.0,1.0,-2.031196355819702,0.8401980400085449,1.1909983158111572,0.3707035779953003,0.0,0.0,0.7128639817237854,146.81039428710938,150.0,-105.95611572265624,-26891.365234375,983.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4059143066406,314.3313293457031,278.1499938964844,0.0,18000.0,316.19000244140625,36566.1953125,36000.0,0.0,0.0,0.6279487609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2661559581756592,1.2661739587783811,-1.8004546291194856e-05,0.0,0.0006372881471179,0.0,0.0,280.37841796875,0.0,0.0,0.0,0.744916558265686,4.0,0.0,1.0
377820,293.31915283203125,297.1499938964844,293.1499938964844,0.1494976282119751,-3141.753173828125,304.1623229980469,0.7000321745872498,0.2378224432468414,0.2192732542753219,293.3790588378906,297.1499938964844,293.1499938964844,0.2635702788829803,-5203.00390625,304.1697082519531,0.8125457763671875,0.3773891627788543,0.3629082143306732,293.2182312011719,297.1499938964844,293.1499938964844,0.3491342067718506,-4809.52685546875,304.1482238769531,0.8736327886581421,0.4766822457313537,0.3360728025436401,293.21661376953125,297.1499938964844,293.1499938964844,0.4062020480632782,-7339.34033203125,304.14715576171875,0.9104960560798644,0.5383654832839966,0.5128936767578125,293.2108764648437,297.1499938964844,293.1499938964844,0.014038112014532,-3529.684814453125,304.08905029296875,0.381883293390274,0.050000000745058,0.2479848563671112,292.312255859375,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.3142395019531,292.3056945800781,1.0,0.4494694173336029,0.6319717168807983,0.6319717168807983,1.0,1.0,-2.0154945850372314,0.8349878787994385,1.1805068254470823,0.3689823746681213,0.0,0.0,0.6980524063110352,149.42095947265625,153.0,-134.40927124023438,-26434.521484375,977.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3671264648437,314.1748352050781,278.1499938964844,0.0,18000.0,316.19000244140625,36511.44140625,36000.0,0.0,0.0,0.6155468821525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164571285247805,1.2164744138717651,-1.724292269500438e-05,0.0,0.0006247018463909,0.0,0.0,255.5224456787109,0.0,0.0,0.0,0.7232165336608887,4.0,0.0,1.0
377880,293.31915283203125,297.1499938964844,293.1499938964844,0.1494976282119751,-3141.753173828125,304.1623229980469,0.7000321745872498,0.2378224432468414,0.2192732542753219,293.3790588378906,297.1499938964844,293.1499938964844,0.2635702788829803,-5203.00390625,304.1697082519531,0.8125457763671875,0.3773891627788543,0.3629082143306732,293.2182312011719,297.1499938964844,293.1499938964844,0.3491342067718506,-4809.52685546875,304.1482238769531,0.8736327886581421,0.4766822457313537,0.3360728025436401,293.21661376953125,297.1499938964844,293.1499938964844,0.4062020480632782,-7339.34033203125,304.14715576171875,0.9104960560798644,0.5383654832839966,0.5128936767578125,293.2108764648437,297.1499938964844,293.1499938964844,0.014038112014532,-3529.684814453125,304.08905029296875,0.381883293390274,0.050000000745058,0.2479848563671112,292.312255859375,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.3142395019531,292.3056945800781,1.0,0.4494694173336029,0.6319717168807983,0.6319717168807983,1.0,1.0,-2.0154945850372314,0.8349878787994385,1.1805068254470823,0.3689823746681213,0.0,0.0,0.6980524063110352,149.42095947265625,153.0,-134.40927124023438,-26434.521484375,977.7182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3671264648437,314.1748352050781,278.1499938964844,0.0,18000.0,316.19000244140625,36511.44140625,36000.0,0.0,0.0,0.6155468821525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2164571285247805,1.2164744138717651,-1.724292269500438e-05,0.0,0.0006247018463909,0.0,0.0,255.5224456787109,0.0,0.0,0.0,0.7232165336608887,4.0,0.0,1.0
377940,293.3211669921875,297.1499938964844,293.1499938964844,0.1475744098424911,-3111.21875,304.16143798828125,0.6922312378883362,0.2331255227327346,0.2151996195316314,293.385498046875,297.1499938964844,293.1499938964844,0.2604027688503265,-5155.5048828125,304.16845703125,0.8042176961898804,0.3702783286571502,0.356391578912735,293.2202453613281,297.1499938964844,293.1499938964844,0.3510538637638092,-4832.40283203125,304.1456298828125,0.868685245513916,0.4745452404022217,0.3346943259239197,293.21929931640625,297.1499938964844,293.1499938964844,0.4085980057716369,-7376.228515625,304.1441345214844,0.9050357341766356,0.536135196685791,0.5109451413154602,293.216796875,297.1499938964844,293.1499938964844,0.0141604207456111,-3559.736572265625,304.0534973144531,0.3795870542526245,0.050000000745058,0.2485822886228561,292.2044677734375,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3196716308594,292.19775390625,1.0,0.4498639702796936,0.6355096697807312,0.6355096697807312,1.0,1.0,-1.999498963356018,0.8298370242118835,1.1696618795394895,0.3673967123031616,0.0,0.0,0.6847167015075684,152.2019805908203,156.0,-146.23269653320312,-25986.9765625,972.1138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3137512207031,314.0140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,36454.796875,36000.0,0.0,0.0,0.5986756682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716489791870115,1.1716655492782593,-1.6580315786995925e-05,0.0,0.0006075796554796,0.0,0.0,234.5184936523437,0.0,0.0,0.0,0.7038847208023071,4.0,0.0,1.0
378000,293.3211669921875,297.1499938964844,293.1499938964844,0.1475744098424911,-3111.21875,304.16143798828125,0.6922312378883362,0.2331255227327346,0.2151996195316314,293.385498046875,297.1499938964844,293.1499938964844,0.2604027688503265,-5155.5048828125,304.16845703125,0.8042176961898804,0.3702783286571502,0.356391578912735,293.2202453613281,297.1499938964844,293.1499938964844,0.3510538637638092,-4832.40283203125,304.1456298828125,0.868685245513916,0.4745452404022217,0.3346943259239197,293.21929931640625,297.1499938964844,293.1499938964844,0.4085980057716369,-7376.228515625,304.1441345214844,0.9050357341766356,0.536135196685791,0.5109451413154602,293.216796875,297.1499938964844,293.1499938964844,0.0141604207456111,-3559.736572265625,304.0534973144531,0.3795870542526245,0.050000000745058,0.2485822886228561,292.2044677734375,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3196716308594,292.19775390625,1.0,0.4498639702796936,0.6355096697807312,0.6355096697807312,1.0,1.0,-1.999498963356018,0.8298370242118835,1.1696618795394895,0.3673967123031616,0.0,0.0,0.6847167015075684,152.2019805908203,156.0,-146.23269653320312,-25986.9765625,972.1138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3137512207031,314.0140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,36454.796875,36000.0,0.0,0.0,0.5986756682395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1716489791870115,1.1716655492782593,-1.6580315786995925e-05,0.0,0.0006075796554796,0.0,0.0,234.5184936523437,0.0,0.0,0.0,0.7038847208023071,4.0,0.0,1.0
378060,293.3224182128906,297.1499938964844,293.1499938964844,0.1457743048667907,-3082.828125,304.1606140136719,0.6844711303710938,0.2285341471433639,0.211165502667427,293.3912353515625,297.1499938964844,293.1499938964844,0.2573390603065491,-5109.6142578125,304.1673889160156,0.7956105470657349,0.3631486594676971,0.3497983515262604,293.2215270996094,297.1499938964844,293.1499938964844,0.3533622026443481,-4859.521484375,304.1432189941406,0.8638438582420349,0.4725038409233093,0.3333443403244018,293.22119140625,297.1499938964844,293.1499938964844,0.4114435017108917,-7419.4560546875,304.1413269042969,0.8998938202857971,0.5339921116828918,0.5090261101722717,293.2225036621094,297.1499938964844,293.1499938964844,0.0142962671816349,-3592.673828125,304.01593017578125,0.3773132264614105,0.050000000745058,0.2491921484470367,292.0867919921875,291.1499938964844,259.3175354003906,258.9750366210937,279.1869201660156,293.3247375488281,292.07916259765625,1.0,0.450325071811676,0.6393851637840271,0.6393851637840271,1.0,1.0,-1.983542799949646,0.8248269557952881,1.158715844154358,0.3659428060054779,0.0,0.0,0.672990620136261,155.05421447753906,159.0,-162.0076446533203,-25508.6640625,966.8101806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1708984375,313.7860412597656,278.1499938964844,0.0,18000.0,315.7099914550781,36395.10546875,36000.0,0.0,0.0,0.5859671235084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319656372070312,1.1319817304611206,-1.601169969944749e-05,0.0,0.0005946821183897,0.0,0.0,216.9818115234375,0.0,0.0,0.0,0.686974287033081,4.0,0.0,1.0
378120,293.3224182128906,297.1499938964844,293.1499938964844,0.1457743048667907,-3082.828125,304.1606140136719,0.6844711303710938,0.2285341471433639,0.211165502667427,293.3912353515625,297.1499938964844,293.1499938964844,0.2573390603065491,-5109.6142578125,304.1673889160156,0.7956105470657349,0.3631486594676971,0.3497983515262604,293.2215270996094,297.1499938964844,293.1499938964844,0.3533622026443481,-4859.521484375,304.1432189941406,0.8638438582420349,0.4725038409233093,0.3333443403244018,293.22119140625,297.1499938964844,293.1499938964844,0.4114435017108917,-7419.4560546875,304.1413269042969,0.8998938202857971,0.5339921116828918,0.5090261101722717,293.2225036621094,297.1499938964844,293.1499938964844,0.0142962671816349,-3592.673828125,304.01593017578125,0.3773132264614105,0.050000000745058,0.2491921484470367,292.0867919921875,291.1499938964844,259.3175354003906,258.9750366210937,279.1869201660156,293.3247375488281,292.07916259765625,1.0,0.450325071811676,0.6393851637840271,0.6393851637840271,1.0,1.0,-1.983542799949646,0.8248269557952881,1.158715844154358,0.3659428060054779,0.0,0.0,0.672990620136261,155.05421447753906,159.0,-162.0076446533203,-25508.6640625,966.8101806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1708984375,313.7860412597656,278.1499938964844,0.0,18000.0,315.7099914550781,36395.10546875,36000.0,0.0,0.0,0.5859671235084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1319656372070312,1.1319817304611206,-1.601169969944749e-05,0.0,0.0005946821183897,0.0,0.0,216.9818115234375,0.0,0.0,0.0,0.686974287033081,4.0,0.0,1.0
378180,293.32275390625,297.1499938964844,293.1499938964844,0.1440965086221695,-3056.459228515625,304.1598815917969,0.6769952774047852,0.2240961790084839,0.2072858065366745,293.3960266113281,297.1499938964844,293.1499938964844,0.2543193101882934,-5064.2431640625,304.1666564941406,0.7871307730674744,0.3560642302036285,0.3432609438896179,293.2220458984375,297.1499938964844,293.1499938964844,0.3559318780899048,-4889.31640625,304.1412353515625,0.8592553734779358,0.4705843925476074,0.3320962190628052,293.2222595214844,297.1499938964844,293.1499938964844,0.4145853817462921,-7466.576171875,304.1390075683594,0.8949989676475525,0.5319713354110718,0.5072433352470398,293.22723388671875,297.1499938964844,293.1499938964844,0.0144396815448999,-3626.871826171875,303.9784545898437,0.3751142919063568,0.050000000745058,0.2498001754283905,291.9652099609375,291.1499938964844,259.3857116699219,259.0326232910156,279.18927001953125,293.3289489746094,291.9576721191406,1.0,0.4508561491966247,0.6434324979782104,0.6434324979782104,1.0,1.0,-1.968123197555542,0.820067286491394,1.148055911064148,0.3646257221698761,0.0,0.0,0.662940263748169,157.91412353515625,162.0,-166.9957275390625,-25061.38671875,962.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0135498046875,313.5591125488281,278.1499938964844,0.0,18000.0,315.7099914550781,36334.44921875,36000.0,0.0,0.0,0.5740102529525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979725122451782,1.0979880094528198,-1.553767106088344e-05,0.0,0.0005825473926961,0.0,0.0,202.7244110107422,0.0,0.0,0.0,0.672642171382904,4.0,0.0,1.0
378240,293.32275390625,297.1499938964844,293.1499938964844,0.1440965086221695,-3056.459228515625,304.1598815917969,0.6769952774047852,0.2240961790084839,0.2072858065366745,293.3960266113281,297.1499938964844,293.1499938964844,0.2543193101882934,-5064.2431640625,304.1666564941406,0.7871307730674744,0.3560642302036285,0.3432609438896179,293.2220458984375,297.1499938964844,293.1499938964844,0.3559318780899048,-4889.31640625,304.1412353515625,0.8592553734779358,0.4705843925476074,0.3320962190628052,293.2222595214844,297.1499938964844,293.1499938964844,0.4145853817462921,-7466.576171875,304.1390075683594,0.8949989676475525,0.5319713354110718,0.5072433352470398,293.22723388671875,297.1499938964844,293.1499938964844,0.0144396815448999,-3626.871826171875,303.9784545898437,0.3751142919063568,0.050000000745058,0.2498001754283905,291.9652099609375,291.1499938964844,259.3857116699219,259.0326232910156,279.18927001953125,293.3289489746094,291.9576721191406,1.0,0.4508561491966247,0.6434324979782104,0.6434324979782104,1.0,1.0,-1.968123197555542,0.820067286491394,1.148055911064148,0.3646257221698761,0.0,0.0,0.662940263748169,157.91412353515625,162.0,-166.9957275390625,-25061.38671875,962.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0135498046875,313.5591125488281,278.1499938964844,0.0,18000.0,315.7099914550781,36334.44921875,36000.0,0.0,0.0,0.5740102529525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979725122451782,1.0979880094528198,-1.553767106088344e-05,0.0,0.0005825473926961,0.0,0.0,202.7244110107422,0.0,0.0,0.0,0.672642171382904,4.0,0.0,1.0
378300,293.32275390625,297.1499938964844,293.1499938964844,0.1432438343763351,-3042.955322265625,304.1596374511719,0.6733313202857971,0.2219070345163345,0.2053779810667038,293.39825439453125,297.1499938964844,293.1499938964844,0.2527345418930053,-5040.2177734375,304.16650390625,0.7829155921936035,0.3525116443634033,0.3399883508682251,293.22222900390625,297.1499938964844,293.1499938964844,0.3571877777576446,-4903.75341796875,304.1405334472656,0.8570166230201721,0.469635397195816,0.331485241651535,293.2226867675781,297.1499938964844,293.1499938964844,0.4161251485347748,-7489.44677734375,304.1382141113281,0.8925948739051819,0.5309717059135437,0.506369948387146,293.22930908203125,297.1499938964844,293.1499938964844,0.014508981257677,-3643.502685546875,303.95965576171875,0.3740324676036834,0.050000000745058,0.2501061856746673,291.9059753417969,291.1499938964844,259.4200134277344,259.061279296875,279.19024658203125,293.3308410644531,291.8985900878906,1.0,0.4511418342590332,0.6455197930335999,0.6455197930335999,1.0,1.0,-1.9604871273040767,0.8177198171615601,1.142767310142517,0.3639846444129944,0.0,0.0,0.6584976315498352,159.3580322265625,162.0,-165.7418670654297,-24848.53515625,959.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9301452636719,313.4470520019531,278.1499938964844,0.0,18000.0,315.2300109863281,36306.1328125,36000.0,0.0,0.0,0.5635221004486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082979679107666,1.0829949378967283,-1.533270551590249e-05,0.0,0.0005719033069908,0.0,0.0,196.6576690673828,0.0,0.0,0.0,0.6663706302642822,4.0,0.0,1.0
378360,293.3226928710937,297.1499938964844,293.1499938964844,0.1424044817686081,-3029.673583984375,304.1593933105469,0.6697127223014832,0.2197330743074417,0.2034848034381866,293.400390625,297.1499938964844,293.1499938964844,0.2511412799358368,-5016.03564453125,304.1663818359375,0.7787153124809265,0.3489467799663543,0.3367053866386413,293.222412109375,297.1499938964844,293.1499938964844,0.3584819734096527,-4918.5888671875,304.139892578125,0.8548064827919006,0.4686867594718933,0.3308758437633514,293.2230834960937,297.1499938964844,293.1499938964844,0.4177106320858001,-7512.9267578125,304.1374816894531,0.8902117609977722,0.529971718788147,0.5054983496665955,293.2312316894531,297.1499938964844,293.1499938964844,0.0145800644531846,-3660.47998046875,303.9407043457031,0.3729611933231354,0.050000000745058,0.2504138946533203,291.8459777832031,291.1499938964844,259.4544677734375,259.0898742675781,279.1911926269531,293.3326721191406,291.8379821777344,1.0,0.451437383890152,0.6476497650146484,0.6476497650146484,1.0,1.0,-1.95286226272583,0.815375566482544,1.137486696243286,0.3633445799350738,0.0,0.0,0.6544555425643921,160.8120574951172,165.0,-168.65420532226562,-24618.759765625,957.5696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80645751953125,313.3040771484375,278.1499938964844,0.0,18000.0,315.2300109863281,36278.625,36000.0,0.0,0.0,0.5574797987937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692580938339231,1.0692732334136963,-1.5147150406846777e-05,0.0,0.0005657711299136,0.0,0.0,191.2203826904297,0.0,0.0,0.0,0.6606606841087341,4.0,0.0,1.0
378420,293.3223571777344,297.1499938964844,293.1499938964844,0.1407620906829834,-3003.7001953125,304.1590270996094,0.6626262068748474,0.2154279798269271,0.1997386217117309,293.40447998046875,297.1499938964844,293.1499938964844,0.247921347618103,-4967.03759765625,304.16632080078125,0.7703773975372314,0.3417750000953674,0.3301017880439758,293.22271728515625,297.1499938964844,293.1499938964844,0.3611823916435241,-4949.3857421875,304.1387939453125,0.8504717946052551,0.4667890667915344,0.3296579420566559,293.2238464355469,297.1499938964844,293.1499938964844,0.4210152924060821,-7561.60888671875,304.1361694335937,0.8855116367340088,0.5279683470726013,0.5037537813186646,293.2347717285156,297.1499938964844,293.1499938964844,0.0147269265726208,-3695.388427734375,303.9021911621094,0.3708530366420746,0.050000000745058,0.2510333657264709,291.7220153808594,291.1499938964844,259.5238037109375,259.1468200683594,279.1929931640625,293.3360900878906,291.71435546875,1.0,0.4520508646965027,0.6520410180091858,0.6520410180091858,1.0,1.0,-1.9376200437545776,0.8106826543807983,1.1269373893737793,0.3620582222938537,0.0,0.0,0.6476713418960571,163.7449493408203,168.0,-170.1543426513672,-24185.033203125,953.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54840087890625,313.0225524902344,278.1499938964844,0.0,18000.0,315.2300109863281,36221.921875,36000.0,0.0,0.0,0.5462745428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460155010223389,1.0460302829742432,-1.48357767102425e-05,0.0,0.0005543992156162,0.0,0.0,182.24322509765625,0.0,0.0,0.0,0.6510462760925293,4.0,0.0,1.0
378480,293.3223571777344,297.1499938964844,293.1499938964844,0.1407620906829834,-3003.7001953125,304.1590270996094,0.6626262068748474,0.2154279798269271,0.1997386217117309,293.40447998046875,297.1499938964844,293.1499938964844,0.247921347618103,-4967.03759765625,304.16632080078125,0.7703773975372314,0.3417750000953674,0.3301017880439758,293.22271728515625,297.1499938964844,293.1499938964844,0.3611823916435241,-4949.3857421875,304.1387939453125,0.8504717946052551,0.4667890667915344,0.3296579420566559,293.2238464355469,297.1499938964844,293.1499938964844,0.4210152924060821,-7561.60888671875,304.1361694335937,0.8855116367340088,0.5279683470726013,0.5037537813186646,293.2347717285156,297.1499938964844,293.1499938964844,0.0147269265726208,-3695.388427734375,303.9021911621094,0.3708530366420746,0.050000000745058,0.2510333657264709,291.7220153808594,291.1499938964844,259.5238037109375,259.1468200683594,279.1929931640625,293.3360900878906,291.71435546875,1.0,0.4520508646965027,0.6520410180091858,0.6520410180091858,1.0,1.0,-1.9376200437545776,0.8106826543807983,1.1269373893737793,0.3620582222938537,0.0,0.0,0.6476713418960571,163.7449493408203,168.0,-170.1543426513672,-24185.033203125,953.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54840087890625,313.0225524902344,278.1499938964844,0.0,18000.0,315.2300109863281,36221.921875,36000.0,0.0,0.0,0.5462745428085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460155010223389,1.0460302829742432,-1.48357767102425e-05,0.0,0.0005543992156162,0.0,0.0,182.24322509765625,0.0,0.0,0.0,0.6510462760925293,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1389893591403961,-2975.181884765625,304.1589660644531,0.6557597517967224,0.2111754268407821,0.1960409134626388,293.4083557128906,297.1499938964844,293.1499938964844,0.2443384081125259,-4911.74072265625,304.1668701171875,0.7621519565582275,0.3345411121845245,0.3234412670135498,293.2230529785156,297.1499938964844,293.1499938964844,0.3635701537132263,-4976.34423828125,304.1385803222656,0.8462490439414978,0.4648811519145965,0.328435480594635,293.2245788574219,297.1499938964844,293.1499938964844,0.4239617586135864,-7604.478515625,304.1358947753906,0.8809029459953308,0.525948703289032,0.5019978880882263,293.2379455566406,297.1499938964844,293.1499938964844,0.0148581517860293,-3727.38818359375,303.86297607421875,0.3687944412231445,0.050000000745058,0.251657098531723,291.6073913574219,291.1499938964844,259.5936889648437,259.2035217285156,279.19482421875,293.3393249511719,291.6003723144531,1.0,0.4526842832565307,0.656614363193512,0.656614363193512,1.0,1.0,-1.922353982925415,0.8059655427932739,1.1163884401321411,0.3607521057128906,0.0,0.0,0.6423555016517639,166.7032928466797,156.0,-160.63412475585938,-23786.19921875,948.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2854309082031,312.7540283203125,278.1499938964844,0.0,18000.0,314.75,36172.359375,36000.0,0.0,0.0,0.5313608050346375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277808904647827,1.0277955532073977,-1.459493887523422e-05,0.0,0.0005392637103796,0.0,0.0,175.41065979003906,0.0,0.0,0.0,0.6435530185699463,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1389893591403961,-2975.181884765625,304.1589660644531,0.6557597517967224,0.2111754268407821,0.1960409134626388,293.4083557128906,297.1499938964844,293.1499938964844,0.2443384081125259,-4911.74072265625,304.1668701171875,0.7621519565582275,0.3345411121845245,0.3234412670135498,293.2230529785156,297.1499938964844,293.1499938964844,0.3635701537132263,-4976.34423828125,304.1385803222656,0.8462490439414978,0.4648811519145965,0.328435480594635,293.2245788574219,297.1499938964844,293.1499938964844,0.4239617586135864,-7604.478515625,304.1358947753906,0.8809029459953308,0.525948703289032,0.5019978880882263,293.2379455566406,297.1499938964844,293.1499938964844,0.0148581517860293,-3727.38818359375,303.86297607421875,0.3687944412231445,0.050000000745058,0.251657098531723,291.6073913574219,291.1499938964844,259.5936889648437,259.2035217285156,279.19482421875,293.3393249511719,291.6003723144531,1.0,0.4526842832565307,0.656614363193512,0.656614363193512,1.0,1.0,-1.922353982925415,0.8059655427932739,1.1163884401321411,0.3607521057128906,0.0,0.0,0.6423555016517639,166.7032928466797,156.0,-160.63412475585938,-23786.19921875,948.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2854309082031,312.7540283203125,278.1499938964844,0.0,18000.0,314.75,36172.359375,36000.0,0.0,0.0,0.5313608050346375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277808904647827,1.0277955532073977,-1.459493887523422e-05,0.0,0.0005392637103796,0.0,0.0,175.41065979003906,0.0,0.0,0.0,0.6435530185699463,4.0,0.0,1.0
378660,293.3208312988281,297.1499938964844,293.1499938964844,0.1369940489530563,-2942.585693359375,304.1593017578125,0.6530918478965759,0.2070155143737793,0.1922075450420379,293.41192626953125,297.1499938964844,293.1499938964844,0.2403201162815094,-4849.05078125,304.1679382324219,0.7586496472358704,0.3272685110569,0.3165204226970672,293.2231750488281,297.1499938964844,293.1499938964844,0.3655959665775299,-4999.07666015625,304.1390075683594,0.8471817374229431,0.4630009531974792,0.3270604610443115,293.2251281738281,297.1499938964844,293.1499938964844,0.4265116453170776,-7641.22900390625,304.1363525390625,0.8820161819458008,0.5239447355270386,0.500026285648346,293.2406616210937,297.1499938964844,293.1499938964844,0.0148745542392134,-3742.79296875,303.8235778808594,0.3701273500919342,0.050000000745058,0.251252681016922,291.4975891113281,291.1499938964844,259.6640930175781,259.2599792480469,279.1974182128906,293.3422546386719,291.4906311035156,1.0,0.448509156703949,0.6614817380905151,0.6614817380905151,1.0,1.0,-1.904937624931336,0.800282895565033,1.1046546697616575,0.3589651584625244,0.0,0.0,0.6384530663490295,164.1251220703125,144.0,-154.63479614257812,-23360.93359375,924.7573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9462280273437,312.4396057128906,278.1499938964844,0.0,18000.0,314.75,36127.11328125,36000.0,0.0,0.0,0.5212873220443726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140405893325806,1.0140550136566162,-1.441434051230317e-05,0.0,0.0005290403496474,0.0,0.0,170.37208557128906,0.0,0.0,0.0,0.6379401683807373,4.0,0.0,1.0
378720,293.3208312988281,297.1499938964844,293.1499938964844,0.1369940489530563,-2942.585693359375,304.1593017578125,0.6530918478965759,0.2070155143737793,0.1922075450420379,293.41192626953125,297.1499938964844,293.1499938964844,0.2403201162815094,-4849.05078125,304.1679382324219,0.7586496472358704,0.3272685110569,0.3165204226970672,293.2231750488281,297.1499938964844,293.1499938964844,0.3655959665775299,-4999.07666015625,304.1390075683594,0.8471817374229431,0.4630009531974792,0.3270604610443115,293.2251281738281,297.1499938964844,293.1499938964844,0.4265116453170776,-7641.22900390625,304.1363525390625,0.8820161819458008,0.5239447355270386,0.500026285648346,293.2406616210937,297.1499938964844,293.1499938964844,0.0148745542392134,-3742.79296875,303.8235778808594,0.3701273500919342,0.050000000745058,0.251252681016922,291.4975891113281,291.1499938964844,259.6640930175781,259.2599792480469,279.1974182128906,293.3422546386719,291.4906311035156,1.0,0.448509156703949,0.6614817380905151,0.6614817380905151,1.0,1.0,-1.904937624931336,0.800282895565033,1.1046546697616575,0.3589651584625244,0.0,0.0,0.6384530663490295,164.1251220703125,144.0,-154.63479614257812,-23360.93359375,924.7573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9462280273437,312.4396057128906,278.1499938964844,0.0,18000.0,314.75,36127.11328125,36000.0,0.0,0.0,0.5212873220443726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140405893325806,1.0140550136566162,-1.441434051230317e-05,0.0,0.0005290403496474,0.0,0.0,170.37208557128906,0.0,0.0,0.0,0.6379401683807373,4.0,0.0,1.0
378780,293.32012939453125,297.1499938964844,293.1499938964844,0.1347007155418396,-2904.444580078125,304.1600341796875,0.6531364321708679,0.2028324902057647,0.1882566660642624,293.4160461425781,297.1499938964844,293.1499938964844,0.2356874793767929,-4775.83837890625,304.1697082519531,0.7581430673599243,0.3197980225086212,0.3093198239803314,293.2230529785156,297.1499938964844,293.1499938964844,0.3671067357063293,-5015.8544921875,304.1401672363281,0.8517054319381714,0.4611737132072449,0.3256185352802276,293.2254333496094,297.1499938964844,293.1499938964844,0.4284657835960388,-7668.94677734375,304.1376647949219,0.8870973587036133,0.5219786167144775,0.4979495406150818,293.24273681640625,297.1499938964844,293.1499938964844,0.0148016773164272,-3744.48828125,303.78485107421875,0.3738146126270294,0.050000000745058,0.2501726448535919,291.3996276855469,291.1499938964844,259.7350158691406,259.3162536621094,279.2003173828125,293.344970703125,291.3937683105469,1.0,0.4416177868843078,0.6666573882102966,0.6666573882102966,1.0,1.0,-1.8860255479812624,0.7939358353614807,1.0920897722244265,0.356819748878479,0.0,0.0,0.6357995867729187,157.90859985351562,132.0,-138.12640380859375,-22966.34375,887.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6169128417969,312.1517028808594,278.1499938964844,0.0,18000.0,314.75,36087.59375,36000.0,0.0,0.0,0.5124633312225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045082569122314,1.0045225620269775,-1.4288559214037376e-05,0.0,0.0005200851592235,0.0,0.0,166.92308044433594,0.0,0.0,0.0,0.6340526938438416,4.0,0.0,1.0
378840,293.32012939453125,297.1499938964844,293.1499938964844,0.1347007155418396,-2904.444580078125,304.1600341796875,0.6531364321708679,0.2028324902057647,0.1882566660642624,293.4160461425781,297.1499938964844,293.1499938964844,0.2356874793767929,-4775.83837890625,304.1697082519531,0.7581430673599243,0.3197980225086212,0.3093198239803314,293.2230529785156,297.1499938964844,293.1499938964844,0.3671067357063293,-5015.8544921875,304.1401672363281,0.8517054319381714,0.4611737132072449,0.3256185352802276,293.2254333496094,297.1499938964844,293.1499938964844,0.4284657835960388,-7668.94677734375,304.1376647949219,0.8870973587036133,0.5219786167144775,0.4979495406150818,293.24273681640625,297.1499938964844,293.1499938964844,0.0148016773164272,-3744.48828125,303.78485107421875,0.3738146126270294,0.050000000745058,0.2501726448535919,291.3996276855469,291.1499938964844,259.7350158691406,259.3162536621094,279.2003173828125,293.344970703125,291.3937683105469,1.0,0.4416177868843078,0.6666573882102966,0.6666573882102966,1.0,1.0,-1.8860255479812624,0.7939358353614807,1.0920897722244265,0.356819748878479,0.0,0.0,0.6357995867729187,157.90859985351562,132.0,-138.12640380859375,-22966.34375,887.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6169128417969,312.1517028808594,278.1499938964844,0.0,18000.0,314.75,36087.59375,36000.0,0.0,0.0,0.5124633312225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045082569122314,1.0045225620269775,-1.4288559214037376e-05,0.0,0.0005200851592235,0.0,0.0,166.92308044433594,0.0,0.0,0.0,0.6340526938438416,4.0,0.0,1.0
378900,293.3197326660156,297.1499938964844,293.1499938964844,0.1334258764982223,-2882.965087890625,304.1605224609375,0.6538487076759338,0.2007520496845245,0.1862439513206482,293.4181823730469,297.1499938964844,293.1499938964844,0.2331025004386901,-4734.60546875,304.1708068847656,0.7586280107498169,0.3160088062286377,0.3056168258190155,293.222900390625,297.1499938964844,293.1499938964844,0.3676128387451172,-5021.3935546875,304.1410522460937,0.8549569845199585,0.4602756798267364,0.3248844444751739,293.2255249023437,297.1499938964844,293.1499938964844,0.4291514456272125,-7678.44970703125,304.138671875,0.8907111287117004,0.5210059881210327,0.4968884885311126,293.2435302734375,297.1499938964844,293.1499938964844,0.0147391902282834,-3741.018310546875,303.7658386230469,0.3762973248958587,0.050000000745058,0.2494766563177108,291.3573303222656,291.1499938964844,259.7706604003906,259.34429931640625,279.2018127441406,293.3461608886719,291.3520202636719,1.0,0.4374623298645019,0.6693607568740845,0.6693607568740845,1.0,1.0,-1.876170873641968,0.790582001209259,1.0855889320373535,0.3556483387947082,0.0,0.0,0.6348452568054199,153.96002197265625,132.0,-127.2098617553711,-22780.751953125,866.7002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4589538574219,312.0188903808594,278.1499938964844,0.0,18000.0,314.2699890136719,36071.328125,36000.0,0.0,0.0,0.5036711096763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001013994216919,1.0010281801223757,-1.424232505087275e-05,0.0,0.0005111621576361,0.0,0.0,165.66806030273438,0.0,0.0,0.0,0.6326296925544739,4.0,0.0,1.0
378960,293.3192443847656,297.1499938964844,293.1499938964844,0.1321253478527069,-2860.974365234375,304.1609802246094,0.6549744606018066,0.1987010240554809,0.1842373609542846,293.42022705078125,297.1499938964844,293.1499938964844,0.2304298281669616,-4691.849609375,304.171875,0.7595369219779968,0.3122119605541229,0.3018829226493835,293.22271728515625,297.1499938964844,293.1499938964844,0.3680416047573089,-5026.09326171875,304.1418762207031,0.8587884306907654,0.4593878388404846,0.3241458237171173,293.2255859375,297.1499938964844,293.1499938964844,0.4297443330287933,-7686.642578125,304.1396484375,0.8949364423751831,0.5200405716896057,0.4958183169364929,293.24420166015625,297.1499938964844,293.1499938964844,0.0146668180823326,-3735.923828125,303.7469482421875,0.3791444003582001,0.050000000745058,0.2487072199583053,291.317138671875,291.1499938964844,259.8064270019531,259.3723449707031,279.20330810546875,293.3473205566406,291.3115539550781,1.0,0.4329564869403839,0.6721389293670654,0.6721389293670654,1.0,1.0,-1.8661819696426392,0.7871651649475098,1.0790168046951294,0.3544403612613678,0.0,0.0,0.6341318488121033,149.6177215576172,120.0,-121.40360260009766,-22580.01953125,844.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2683410644531,311.8609924316406,278.1499938964844,0.0,18000.0,314.2699890136719,36056.49609375,36000.0,0.0,0.0,0.499388575553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982448816299438,0.9982590675354004,-1.420535409124568e-05,0.0,0.000506815908011,0.0,0.0,164.6744842529297,0.0,0.0,0.0,0.6315043568611145,4.0,0.0,1.0
379020,293.3178100585937,297.1499938964844,293.1499938964844,0.1295157372951507,-2816.68310546875,304.16168212890625,0.6584064960479736,0.1947014331817627,0.1802805364131927,293.42388916015625,297.1499938964844,293.1499938964844,0.2249342948198318,-4603.61669921875,304.1737365722656,0.7625333070755005,0.3046232759952545,0.2943767309188843,293.22222900390625,297.1499938964844,293.1499938964844,0.3687744438648224,-5034.17822265625,304.14337158203125,0.8681095242500305,0.4576462805271148,0.3226668834686279,293.2255249023437,297.1499938964844,293.1499938964844,0.43077552318573,-7700.9150390625,304.1413879394531,0.9051056504249572,0.5181366801261902,0.4936681985855102,293.2452087402344,297.1499938964844,293.1499938964844,0.0145031996071338,-3722.543212890625,303.70953369140625,0.3858390152454376,0.050000000745058,0.2470078319311142,291.23876953125,291.1499938964844,259.8782653808594,259.4283142089844,279.2062683105469,293.3492736816406,291.23394775390625,1.0,0.4231221675872803,0.67791348695755,0.67791348695755,1.0,1.0,-1.8460191488265991,0.7802332043647766,1.0657860040664673,0.3519594371318817,0.0,0.0,0.6334900856018066,140.0762176513672,108.0,-109.70718383789062,-22206.63671875,797.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9013366699219,311.5665588378906,278.1499938964844,0.0,18000.0,314.2699890136719,36026.02734375,36000.0,0.0,0.0,0.4918151497840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951192736625672,0.9951333999633788,-1.4160628779791296e-05,0.0,0.0004991298774257,0.0,0.0,163.5301971435547,0.0,0.0,0.0,0.6302276253700256,4.0,0.0,1.0
379080,293.3178100585937,297.1499938964844,293.1499938964844,0.1295157372951507,-2816.68310546875,304.16168212890625,0.6584064960479736,0.1947014331817627,0.1802805364131927,293.42388916015625,297.1499938964844,293.1499938964844,0.2249342948198318,-4603.61669921875,304.1737365722656,0.7625333070755005,0.3046232759952545,0.2943767309188843,293.22222900390625,297.1499938964844,293.1499938964844,0.3687744438648224,-5034.17822265625,304.14337158203125,0.8681095242500305,0.4576462805271148,0.3226668834686279,293.2255249023437,297.1499938964844,293.1499938964844,0.43077552318573,-7700.9150390625,304.1413879394531,0.9051056504249572,0.5181366801261902,0.4936681985855102,293.2452087402344,297.1499938964844,293.1499938964844,0.0145031996071338,-3722.543212890625,303.70953369140625,0.3858390152454376,0.050000000745058,0.2470078319311142,291.23876953125,291.1499938964844,259.8782653808594,259.4283142089844,279.2062683105469,293.3492736816406,291.23394775390625,1.0,0.4231221675872803,0.67791348695755,0.67791348695755,1.0,1.0,-1.8460191488265991,0.7802332043647766,1.0657860040664673,0.3519594371318817,0.0,0.0,0.6334900856018066,140.0762176513672,108.0,-109.70718383789062,-22206.63671875,797.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9013366699219,311.5665588378906,278.1499938964844,0.0,18000.0,314.2699890136719,36026.02734375,36000.0,0.0,0.0,0.4918151497840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951192736625672,0.9951333999633788,-1.4160628779791296e-05,0.0,0.0004991298774257,0.0,0.0,163.5301971435547,0.0,0.0,0.0,0.6302276253700256,4.0,0.0,1.0
379140,293.31591796875,297.1499938964844,293.1499938964844,0.1267883330583572,-2769.888671875,304.1623229980469,0.6633641123771667,0.1908342242240905,0.1764156222343444,293.427001953125,297.1499938964844,293.1499938964844,0.2190606743097305,-4508.48974609375,304.1756286621094,0.7670174241065979,0.2970511615276336,0.2868538498878479,293.2216186523437,297.1499938964844,293.1499938964844,0.3689863383769989,-5036.3984375,304.1452331542969,0.8795957565307617,0.4559403657913208,0.321193128824234,293.225341796875,297.1499938964844,293.1499938964844,0.4311891496181488,-7706.13818359375,304.1435852050781,0.9183897972106934,0.5162602663040161,0.4915170669555664,293.24578857421875,297.1499938964844,293.1499938964844,0.01430678460747,-3702.734130859375,303.67303466796875,0.3935137093067169,0.050000000745058,0.2451695799827575,291.1752014160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20916748046875,293.3507995605469,291.17138671875,1.0,0.4124659895896911,0.6839787364006042,0.6839787364006042,1.0,1.0,-1.8257852792739868,0.7732404470443726,1.0525448322296145,0.3494256138801574,0.0,0.0,0.6335963010787964,129.79791259765625,96.0,-91.32498931884766,-21870.197265625,748.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5636291503906,311.3067626953125,278.1499938964844,0.0,18000.0,313.7900085449219,36002.26171875,36000.0,0.0,0.0,0.4805575311183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945822358131408,0.9945964217185974,-1.414876533090137e-05,0.0,0.0004877047904301,0.0,0.0,163.29638671875,0.0,0.0,0.0,0.629993736743927,4.0,0.0,1.0
379200,293.31591796875,297.1499938964844,293.1499938964844,0.1267883330583572,-2769.888671875,304.1623229980469,0.6633641123771667,0.1908342242240905,0.1764156222343444,293.427001953125,297.1499938964844,293.1499938964844,0.2190606743097305,-4508.48974609375,304.1756286621094,0.7670174241065979,0.2970511615276336,0.2868538498878479,293.2216186523437,297.1499938964844,293.1499938964844,0.3689863383769989,-5036.3984375,304.1452331542969,0.8795957565307617,0.4559403657913208,0.321193128824234,293.225341796875,297.1499938964844,293.1499938964844,0.4311891496181488,-7706.13818359375,304.1435852050781,0.9183897972106934,0.5162602663040161,0.4915170669555664,293.24578857421875,297.1499938964844,293.1499938964844,0.01430678460747,-3702.734130859375,303.67303466796875,0.3935137093067169,0.050000000745058,0.2451695799827575,291.1752014160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20916748046875,293.3507995605469,291.17138671875,1.0,0.4124659895896911,0.6839787364006042,0.6839787364006042,1.0,1.0,-1.8257852792739868,0.7732404470443726,1.0525448322296145,0.3494256138801574,0.0,0.0,0.6335963010787964,129.79791259765625,96.0,-91.32498931884766,-21870.197265625,748.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5636291503906,311.3067626953125,278.1499938964844,0.0,18000.0,313.7900085449219,36002.26171875,36000.0,0.0,0.0,0.4805575311183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945822358131408,0.9945964217185974,-1.414876533090137e-05,0.0,0.0004877047904301,0.0,0.0,163.29638671875,0.0,0.0,0.0,0.629993736743927,4.0,0.0,1.0
379260,293.3136291503906,297.1499938964844,293.1499938964844,0.1240638718008995,-2722.87353515625,304.1627502441406,0.6699302196502686,0.1870910078287124,0.1726470291614532,293.4296569824219,297.1499938964844,293.1499938964844,0.2130294740200042,-4410.24560546875,304.1771240234375,0.773045003414154,0.2894960939884186,0.2793287634849548,293.220947265625,297.1499938964844,293.1499938964844,0.3689842522144317,-5036.376953125,304.1468200683594,0.8933325409889221,0.4542648494243622,0.3197277784347534,293.2250671386719,297.1499938964844,293.1499938964844,0.4313392043113708,-7707.79443359375,304.1454467773437,0.9347692131996156,0.5144073963165283,0.4893704354763031,293.2460327148437,297.1499938964844,293.1499938964844,0.014098328538239,-3680.197021484375,303.6370849609375,0.4013141095638275,0.050000000745058,0.2432502955198288,291.1174011230469,291.1499938964844,260.02325439453125,259.5399780273437,279.2121887207031,293.3519592285156,291.11346435546875,1.0,0.4011884331703186,0.690345287322998,0.690345287322998,1.0,1.0,-1.8055826425552368,0.7662267684936523,1.039355993270874,0.3468566536903381,0.0,0.0,0.6344118118286133,119.09383392333984,84.0,-83.76770782470703,-21521.8671875,700.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1794738769531,311.0143127441406,278.1499938964844,0.0,18000.0,313.7900085449219,35981.06640625,36000.0,0.0,0.0,0.4740789830684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9961620569229126,0.9961762428283693,-1.4163070773065556e-05,0.0,0.000481129885884,0.0,0.0,163.7987518310547,0.0,0.0,0.0,0.6306213140487671,4.0,0.0,1.0
379320,293.3136291503906,297.1499938964844,293.1499938964844,0.1240638718008995,-2722.87353515625,304.1627502441406,0.6699302196502686,0.1870910078287124,0.1726470291614532,293.4296569824219,297.1499938964844,293.1499938964844,0.2130294740200042,-4410.24560546875,304.1771240234375,0.773045003414154,0.2894960939884186,0.2793287634849548,293.220947265625,297.1499938964844,293.1499938964844,0.3689842522144317,-5036.376953125,304.1468200683594,0.8933325409889221,0.4542648494243622,0.3197277784347534,293.2250671386719,297.1499938964844,293.1499938964844,0.4313392043113708,-7707.79443359375,304.1454467773437,0.9347692131996156,0.5144073963165283,0.4893704354763031,293.2460327148437,297.1499938964844,293.1499938964844,0.014098328538239,-3680.197021484375,303.6370849609375,0.4013141095638275,0.050000000745058,0.2432502955198288,291.1174011230469,291.1499938964844,260.02325439453125,259.5399780273437,279.2121887207031,293.3519592285156,291.11346435546875,1.0,0.4011884331703186,0.690345287322998,0.690345287322998,1.0,1.0,-1.8055826425552368,0.7662267684936523,1.039355993270874,0.3468566536903381,0.0,0.0,0.6344118118286133,119.09383392333984,84.0,-83.76770782470703,-21521.8671875,700.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1794738769531,311.0143127441406,278.1499938964844,0.0,18000.0,313.7900085449219,35981.06640625,36000.0,0.0,0.0,0.4740789830684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9961620569229126,0.9961762428283693,-1.4163070773065556e-05,0.0,0.000481129885884,0.0,0.0,163.7987518310547,0.0,0.0,0.0,0.6306213140487671,4.0,0.0,1.0
379380,293.3110656738281,297.1499938964844,293.1499938964844,0.1213196516036987,-2675.154541015625,304.1630554199219,0.6783401370048523,0.1834667026996612,0.1689768731594085,293.431884765625,297.1499938964844,293.1499938964844,0.2068105936050415,-4308.1875,304.1784362792969,0.7808415293693542,0.2819571197032928,0.2718084156513214,293.2201843261719,297.1499938964844,293.1499938964844,0.3686905801296234,-5033.1484375,304.1483764648437,0.9098013043403624,0.4526202082633972,0.3182772099971771,293.2247009277344,297.1499938964844,293.1499938964844,0.4311369955539703,-7704.43408203125,304.1473083496094,0.9534255266189576,0.5125803351402283,0.4872387051582336,293.2460021972656,297.1499938964844,293.1499938964844,0.0138777941465377,-3654.5849609375,303.60174560546875,0.409916877746582,0.050000000745058,0.2412840873003006,291.0675048828125,291.1499938964844,260.0963134765625,259.59576416015625,279.2153015136719,293.3527526855469,291.0644836425781,1.0,0.3894000947475433,0.697031557559967,0.697031557559967,1.0,1.0,-1.7854835987091064,0.7592207193374634,1.026262879371643,0.3442656695842743,0.0,0.0,0.6358616948127747,108.14771270751952,72.0,-70.53225708007812,-21210.357421875,651.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8303527832031,310.75885009765625,278.1499938964844,0.0,18000.0,313.7900085449219,35961.74609375,36000.0,0.0,0.0,0.4687306880950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998824000358582,0.9998965859413148,-1.4203795217326842e-05,0.0,0.0004757020797114,0.0,0.0,165.04933166503906,0.0,0.0,0.0,0.6321074962615967,4.0,0.0,1.0
379440,293.3110656738281,297.1499938964844,293.1499938964844,0.1213196516036987,-2675.154541015625,304.1630554199219,0.6783401370048523,0.1834667026996612,0.1689768731594085,293.431884765625,297.1499938964844,293.1499938964844,0.2068105936050415,-4308.1875,304.1784362792969,0.7808415293693542,0.2819571197032928,0.2718084156513214,293.2201843261719,297.1499938964844,293.1499938964844,0.3686905801296234,-5033.1484375,304.1483764648437,0.9098013043403624,0.4526202082633972,0.3182772099971771,293.2247009277344,297.1499938964844,293.1499938964844,0.4311369955539703,-7704.43408203125,304.1473083496094,0.9534255266189576,0.5125803351402283,0.4872387051582336,293.2460021972656,297.1499938964844,293.1499938964844,0.0138777941465377,-3654.5849609375,303.60174560546875,0.409916877746582,0.050000000745058,0.2412840873003006,291.0675048828125,291.1499938964844,260.0963134765625,259.59576416015625,279.2153015136719,293.3527526855469,291.0644836425781,1.0,0.3894000947475433,0.697031557559967,0.697031557559967,1.0,1.0,-1.7854835987091064,0.7592207193374634,1.026262879371643,0.3442656695842743,0.0,0.0,0.6358616948127747,108.14771270751952,72.0,-70.53225708007812,-21210.357421875,651.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8303527832031,310.75885009765625,278.1499938964844,0.0,18000.0,313.7900085449219,35961.74609375,36000.0,0.0,0.0,0.4687306880950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998824000358582,0.9998965859413148,-1.4203795217326842e-05,0.0,0.0004757020797114,0.0,0.0,165.04933166503906,0.0,0.0,0.0,0.6321074962615967,4.0,0.0,1.0
