time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379500,293.3096923828125,297.1499938964844,293.1499938964844,0.1199209466576576,-2650.650390625,304.1632385253906,0.6833440661430359,0.1816968619823455,0.1671781688928604,293.4328918457031,297.1499938964844,293.1499938964844,0.2036009132862091,-4255.15380859375,304.1791076660156,0.7855151295661926,0.2781923413276672,0.2680504918098449,293.21978759765625,297.1499938964844,293.1499938964844,0.368368923664093,-5029.5771484375,304.14923095703125,0.9199031591415404,0.4518064856529236,0.3175568878650665,293.2244873046875,297.1499938964844,293.1499938964844,0.4308278858661651,-7699.73095703125,304.1483459472656,0.9632869958877563,0.5116735696792603,0.4861777722835541,293.2459411621094,297.1499938964844,293.1499938964844,0.0137614598497748,-3640.18701171875,303.5844421386719,0.4148772060871124,0.050000000745058,0.2402906566858291,291.0477905273437,291.1499938964844,260.13299560546875,259.6236877441406,279.2169494628906,293.3530578613281,291.0452575683594,1.0,0.3833347856998443,0.7005018591880798,0.7005018591880798,1.0,1.0,-1.7754799127578735,0.7557227611541748,1.0197572708129885,0.3429625630378723,0.0,0.0,0.6367436051368713,102.62277221679688,72.0,-61.92404174804688,-21067.216796875,627.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.670654296875,310.6455993652344,278.1499938964844,0.0,18000.0,313.3099975585937,35954.51953125,36000.0,0.0,0.0,0.4616120755672455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023139715194702,1.0023282766342163,-1.4231724890123589e-05,0.0,0.0004684775776695,0.0,0.0,165.88174438476562,0.0,0.0,0.0,0.6330840587615967,4.0,0.0,1.0
379560,293.3082580566406,297.1499938964844,293.1499938964844,0.1185307949781417,-2626.22802734375,304.1633605957031,0.6889544725418091,0.1799543797969818,0.1654030382633209,293.43377685546875,297.1499938964844,293.1499938964844,0.2003713697195053,-4201.615234375,304.1796875,0.7907873392105103,0.2744306027889251,0.264293909072876,293.21942138671875,297.1499938964844,293.1499938964844,0.3680071234703064,-5025.60205078125,304.1500244140625,0.9311948418617249,0.4509980082511902,0.3168394267559051,293.2242736816406,297.1499938964844,293.1499938964844,0.4304683804512024,-7694.376953125,304.1492919921875,0.9733126759529114,0.510770857334137,0.4851196110248565,293.2458190917969,297.1499938964844,293.1499938964844,0.0136445006355643,-3625.451416015625,303.5672607421875,0.4205111265182495,0.050000000745058,0.2392931431531906,291.0294189453125,291.1499938964844,260.16973876953125,259.6515808105469,279.2186279296875,293.35333251953125,291.0264892578125,1.0,0.377162218093872,0.7040611505508423,0.7040611505508423,1.0,1.0,-1.7655082941055298,0.7522282600402832,1.0132800340652466,0.3416541516780853,0.0,0.0,0.637729823589325,97.07823181152344,60.0,-58.42107391357422,-20908.95703125,604.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48260498046875,310.5086975097656,278.1499938964844,0.0,18000.0,313.3099975585937,35948.19921875,36000.0,0.0,0.0,0.4589583873748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005042552947998,1.005056858062744,-1.4263555385696236e-05,0.0,0.0004657843965105,0.0,0.0,166.8232879638672,0.0,0.0,0.0,0.634184718132019,4.0,0.0,1.0
379620,293.3052673339844,297.1499938964844,293.1499938964844,0.1158116459846496,-2578.305908203125,304.1634216308594,0.7023016810417175,0.1765524595975875,0.1619258373975753,293.4353942871094,297.1499938964844,293.1499938964844,0.193915843963623,-4094.09375,304.1805419921875,0.8034817576408386,0.2669180035591125,0.2567881941795349,293.2186279296875,297.1499938964844,293.1499938964844,0.3672736883163452,-5017.6630859375,304.1512451171875,0.9563069939613342,0.4494016468524933,0.3154166042804718,293.22381591796875,297.1499938964844,293.1499938964844,0.4297278821468353,-7683.58056640625,304.1507568359375,0.9932643175125122,0.5089836120605469,0.4830169975757599,293.2454528808594,297.1499938964844,293.1499938964844,0.0134137216955423,-3595.957275390625,303.53302001953125,0.4346409142017364,0.050000000745058,0.2372899055480957,290.9919738769531,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3536376953125,290.9896545410156,1.0,0.3644993901252746,0.7114637494087219,0.7114637494087219,1.0,1.0,-1.745682716369629,0.7452590465545654,1.0004236698150637,0.3390259444713592,0.0,0.0,0.640099287033081,85.95238494873047,63.0,-51.43419647216797,-20617.671875,557.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1342468261719,310.2618408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35933.2890625,36000.0,0.0,0.0,0.4544692635536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116863250732422,1.0117007493972778,-1.434154728485737e-05,0.0,0.0004612285410985,0.0,0.0,169.13372802734375,0.0,0.0,0.0,0.6368703842163086,4.0,0.0,1.0
379680,293.3052673339844,297.1499938964844,293.1499938964844,0.1158116459846496,-2578.305908203125,304.1634216308594,0.7023016810417175,0.1765524595975875,0.1619258373975753,293.4353942871094,297.1499938964844,293.1499938964844,0.193915843963623,-4094.09375,304.1805419921875,0.8034817576408386,0.2669180035591125,0.2567881941795349,293.2186279296875,297.1499938964844,293.1499938964844,0.3672736883163452,-5017.6630859375,304.1512451171875,0.9563069939613342,0.4494016468524933,0.3154166042804718,293.22381591796875,297.1499938964844,293.1499938964844,0.4297278821468353,-7683.58056640625,304.1507568359375,0.9932643175125122,0.5089836120605469,0.4830169975757599,293.2454528808594,297.1499938964844,293.1499938964844,0.0134137216955423,-3595.957275390625,303.53302001953125,0.4346409142017364,0.050000000745058,0.2372899055480957,290.9919738769531,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3536376953125,290.9896545410156,1.0,0.3644993901252746,0.7114637494087219,0.7114637494087219,1.0,1.0,-1.745682716369629,0.7452590465545654,1.0004236698150637,0.3390259444713592,0.0,0.0,0.640099287033081,85.95238494873047,63.0,-51.43419647216797,-20617.671875,557.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1342468261719,310.2618408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35933.2890625,36000.0,0.0,0.0,0.4544692635536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116863250732422,1.0117007493972778,-1.434154728485737e-05,0.0,0.0004612285410985,0.0,0.0,169.13372802734375,0.0,0.0,0.0,0.6368703842163086,4.0,0.0,1.0
379740,293.3022766113281,297.1499938964844,293.1499938964844,0.1131883338093757,-2531.65576171875,304.163330078125,0.7079827189445496,0.1732260286808014,0.1587271690368652,293.4367980957031,297.1499938964844,293.1499938964844,0.1874119043350219,-3984.755126953125,304.18121337890625,0.8073248863220215,0.2594018876552582,0.2494936287403106,293.2179260253906,297.1499938964844,293.1499938964844,0.3662657141685486,-5006.61376953125,304.15252685546875,0.969110906124115,0.4478056132793426,0.3141559362411499,293.2207946777344,297.1499938964844,293.1499938964844,0.423410028219223,-7588.42578125,304.1617736816406,0.9990000128746032,0.507707953453064,0.4757540822029114,293.2450561523437,297.1499938964844,293.1499938964844,0.0132637154310941,-3577.443359375,303.4993896484375,0.4436947405338287,0.050000000745058,0.236277773976326,290.9686889648437,291.1499938964844,260.3175964355469,259.763427734375,279.2282409667969,293.35406494140625,290.9682312011719,1.0,0.356430172920227,0.7195284962654114,0.7195284962654114,1.0,1.0,-1.7217854261398315,0.7364007234573364,0.98538476228714,0.3354333937168121,0.0,0.0,0.6426981687545776,80.03792572021484,66.0,-30.625532150268555,-20330.603515625,524.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8330078125,310.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35924.03515625,35280.0,0.0,0.0,0.4492051303386688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194138288497925,1.019428253173828,-1.443476321583148e-05,0.0,0.0004558860964607,0.0,0.0,171.86819458007812,0.0,0.0,0.0,0.6300008296966553,4.0,0.0,1.0
379800,293.3022766113281,297.1499938964844,293.1499938964844,0.1131883338093757,-2531.65576171875,304.163330078125,0.7079827189445496,0.1732260286808014,0.1587271690368652,293.4367980957031,297.1499938964844,293.1499938964844,0.1874119043350219,-3984.755126953125,304.18121337890625,0.8073248863220215,0.2594018876552582,0.2494936287403106,293.2179260253906,297.1499938964844,293.1499938964844,0.3662657141685486,-5006.61376953125,304.15252685546875,0.969110906124115,0.4478056132793426,0.3141559362411499,293.2207946777344,297.1499938964844,293.1499938964844,0.423410028219223,-7588.42578125,304.1617736816406,0.9990000128746032,0.507707953453064,0.4757540822029114,293.2450561523437,297.1499938964844,293.1499938964844,0.0132637154310941,-3577.443359375,303.4993896484375,0.4436947405338287,0.050000000745058,0.236277773976326,290.9686889648437,291.1499938964844,260.3175964355469,259.763427734375,279.2282409667969,293.35406494140625,290.9682312011719,1.0,0.356430172920227,0.7195284962654114,0.7195284962654114,1.0,1.0,-1.7217854261398315,0.7364007234573364,0.98538476228714,0.3354333937168121,0.0,0.0,0.6426981687545776,80.03792572021484,66.0,-30.625532150268555,-20330.603515625,524.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8330078125,310.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35924.03515625,35280.0,0.0,0.0,0.4492051303386688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194138288497925,1.019428253173828,-1.443476321583148e-05,0.0,0.0004558860964607,0.0,0.0,171.86819458007812,0.0,0.0,0.0,0.6300008296966553,4.0,0.0,1.0
379860,293.2996826171875,297.1499938964844,293.1499938964844,0.1106123551726341,-2485.504150390625,304.1631774902344,0.707770049571991,0.1698953360319137,0.1556609570980072,293.4383544921875,297.1499938964844,293.1499938964844,0.1808791905641555,-3873.9853515625,304.18170166015625,0.8043930530548096,0.2518185079097748,0.2422781288623809,293.2176513671875,297.1499938964844,293.1499938964844,0.3650662302970886,-4993.46826171875,304.1537170410156,0.9737356901168824,0.44613978266716,0.31295245885849,293.20703125,297.1499938964844,293.1499938964844,0.4146572351455688,-7461.23291015625,304.1720275878906,0.9990000128746032,0.5086941719055176,0.4669634103775024,293.2449645996094,297.1499938964844,293.1499938964844,0.0131609896197915,-3565.64990234375,303.4653625488281,0.447859913110733,0.050000000745058,0.2358641624450683,290.9537658691406,291.1499938964844,260.3919677734375,259.8195495605469,279.2342529296875,293.3545227050781,290.9535827636719,1.0,0.3509833812713623,0.7282829880714417,0.7282829880714417,1.0,1.0,-1.6967943906784058,0.727063000202179,0.9697313904762268,0.3314658403396606,0.0,0.0,0.6454299688339233,77.29995727539062,69.0,-19.45561790466309,-20009.431640625,500.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5822448730469,309.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,35239.7421875,35280.0,0.0,0.0,0.4455002844333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178589820861816,1.0178732872009275,-1.4260775969887618e-05,0.0,0.0004521261435002,0.0,0.0,169.8836669921875,0.0,0.0,0.0,0.6371908187866211,4.0,0.0,1.0
379920,293.2996826171875,297.1499938964844,293.1499938964844,0.1106123551726341,-2485.504150390625,304.1631774902344,0.707770049571991,0.1698953360319137,0.1556609570980072,293.4383544921875,297.1499938964844,293.1499938964844,0.1808791905641555,-3873.9853515625,304.18170166015625,0.8043930530548096,0.2518185079097748,0.2422781288623809,293.2176513671875,297.1499938964844,293.1499938964844,0.3650662302970886,-4993.46826171875,304.1537170410156,0.9737356901168824,0.44613978266716,0.31295245885849,293.20703125,297.1499938964844,293.1499938964844,0.4146572351455688,-7461.23291015625,304.1720275878906,0.9990000128746032,0.5086941719055176,0.4669634103775024,293.2449645996094,297.1499938964844,293.1499938964844,0.0131609896197915,-3565.64990234375,303.4653625488281,0.447859913110733,0.050000000745058,0.2358641624450683,290.9537658691406,291.1499938964844,260.3919677734375,259.8195495605469,279.2342529296875,293.3545227050781,290.9535827636719,1.0,0.3509833812713623,0.7282829880714417,0.7282829880714417,1.0,1.0,-1.6967943906784058,0.727063000202179,0.9697313904762268,0.3314658403396606,0.0,0.0,0.6454299688339233,77.29995727539062,69.0,-19.45561790466309,-20009.431640625,500.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5822448730469,309.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,35239.7421875,35280.0,0.0,0.0,0.4455002844333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178589820861816,1.0178732872009275,-1.4260775969887618e-05,0.0,0.0004521261435002,0.0,0.0,169.8836669921875,0.0,0.0,0.0,0.6371908187866211,4.0,0.0,1.0
379980,293.2973022460937,297.1499938964844,293.1499938964844,0.1079371199011802,-2437.0283203125,304.1632385253906,0.7049323320388794,0.1665885895490646,0.152650699019432,293.4400329589844,297.1499938964844,293.1499938964844,0.1741098761558532,-3757.9150390625,304.1824035644531,0.798298180103302,0.2441771179437637,0.2350471317768097,293.2176818847656,297.1499938964844,293.1499938964844,0.36330047249794,-4973.896484375,304.1553955078125,0.9750244617462158,0.4444177448749542,0.3117396831512451,293.1937561035156,297.1499938964844,293.1499938964844,0.4102712869644165,-7399.53662109375,304.1717834472656,0.9990000128746032,0.509951114654541,0.4631954431533813,293.2451171875,297.1499938964844,293.1499938964844,0.0130604896694421,-3552.697998046875,303.4314880371094,0.4497095942497253,0.050000000745058,0.2356896102428436,290.9559020996094,291.1499938964844,260.46661376953125,259.8758850097656,279.2380065917969,293.3554077148437,290.95611572265625,1.0,0.3476305305957794,0.7372862696647644,0.7372862696647644,1.0,1.0,-1.6783051490783691,0.7206131815910339,0.95769202709198,0.3290087580680847,0.0,0.0,0.6480095386505127,75.98267364501953,72.0,-2.305147171020508,-19807.8359375,485.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37139892578125,309.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35207.875,35280.0,0.0,0.0,0.442313402891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253560543060305,1.025370478630066,-1.4346589523484e-05,0.0,0.0004488918639253,0.0,0.0,172.50311279296875,0.0,0.0,0.0,0.6401870846748352,4.0,0.0,1.0
380040,293.2973022460937,297.1499938964844,293.1499938964844,0.1079371199011802,-2437.0283203125,304.1632385253906,0.7049323320388794,0.1665885895490646,0.152650699019432,293.4400329589844,297.1499938964844,293.1499938964844,0.1741098761558532,-3757.9150390625,304.1824035644531,0.798298180103302,0.2441771179437637,0.2350471317768097,293.2176818847656,297.1499938964844,293.1499938964844,0.36330047249794,-4973.896484375,304.1553955078125,0.9750244617462158,0.4444177448749542,0.3117396831512451,293.1937561035156,297.1499938964844,293.1499938964844,0.4102712869644165,-7399.53662109375,304.1717834472656,0.9990000128746032,0.509951114654541,0.4631954431533813,293.2451171875,297.1499938964844,293.1499938964844,0.0130604896694421,-3552.697998046875,303.4314880371094,0.4497095942497253,0.050000000745058,0.2356896102428436,290.9559020996094,291.1499938964844,260.46661376953125,259.8758850097656,279.2380065917969,293.3554077148437,290.95611572265625,1.0,0.3476305305957794,0.7372862696647644,0.7372862696647644,1.0,1.0,-1.6783051490783691,0.7206131815910339,0.95769202709198,0.3290087580680847,0.0,0.0,0.6480095386505127,75.98267364501953,72.0,-2.305147171020508,-19807.8359375,485.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37139892578125,309.75311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,35207.875,35280.0,0.0,0.0,0.442313402891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253560543060305,1.025370478630066,-1.4346589523484e-05,0.0,0.0004488918639253,0.0,0.0,172.50311279296875,0.0,0.0,0.0,0.6401870846748352,4.0,0.0,1.0
380100,293.2961120605469,297.1499938964844,293.1499938964844,0.1066224575042724,-2413.106689453125,304.1632385253906,0.7027323246002197,0.1649557203054428,0.1511754542589187,293.4408264160156,297.1499938964844,293.1499938964844,0.1707315593957901,-3699.629150390625,304.1826477050781,0.7942953109741211,0.2403444349765777,0.231432244181633,293.2177734375,297.1499938964844,293.1499938964844,0.3623802661895752,-4963.7509765625,304.1560974121094,0.974692702293396,0.4435466825962066,0.3111348748207092,293.189453125,297.1499938964844,293.1499938964844,0.4095441699028015,-7390.60888671875,304.16912841796875,0.9990000128746032,0.5102408528327942,0.4628009796142578,293.2453308105469,297.1499938964844,293.1499938964844,0.0130153438076376,-3546.946533203125,303.414306640625,0.4499057233333587,0.050000000745058,0.235671654343605,290.9579162597656,291.1499938964844,260.5039978027344,259.90411376953125,279.2394104003906,293.3558044433594,290.9581298828125,1.0,0.3465737700462341,0.74186110496521,0.74186110496521,1.0,1.0,-1.6709712743759155,0.7182239294052124,0.9527472853660583,0.3282114267349243,0.0,0.0,0.6492699384689331,75.73565673828125,72.0,1.47441303730011,-19725.423828125,480.1903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27557373046875,309.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,35205.453125,34200.0,0.0,0.0,0.4409269094467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029187560081482,1.029201865196228,-1.4393842320714612e-05,0.0,0.0004474847810342,0.0,0.0,173.88284301757812,0.0,0.0,0.0,0.6267529129981995,4.0,0.0,1.0
380160,293.294921875,297.1499938964844,293.1499938964844,0.1054800152778625,-2392.568359375,304.16290283203125,0.7001087665557861,0.1633395999670028,0.1497214436531067,293.4416198730469,297.1499938964844,293.1499938964844,0.1676096469163894,-3645.95068359375,304.182373046875,0.789771556854248,0.23650723695755,0.2278191000223159,293.21783447265625,297.1499938964844,293.1499938964844,0.3619747161865234,-4959.671875,304.1557006835937,0.9738240242004396,0.4426760971546173,0.3105335235595703,293.1871337890625,297.1499938964844,293.1499938964844,0.4102406501770019,-7403.0654296875,304.16436767578125,0.9990000128746032,0.5101967453956604,0.4632206857204437,293.2455749511719,297.1499938964844,293.1499938964844,0.0129920206964015,-3546.181396484375,303.3959655761719,0.4496977031230926,0.050000000745058,0.2356913983821869,290.94403076171875,291.1499938964844,260.5414733886719,259.93243408203125,279.24053955078125,293.35595703125,290.94171142578125,1.0,0.3458583354949951,0.7464756369590759,0.7464756369590759,1.0,1.0,-1.6646920442581177,0.7162898182868958,0.9484022855758668,0.3276461064815521,0.0,0.0,0.6507648229598999,75.7123794555664,75.0,-21.800996780395508,-19584.61328125,476.3375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19580078125,309.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,34282.578125,34200.0,0.0,0.0,0.4395555853843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019645094871521,1.019659161567688,-1.4066411495150533e-05,0.0,0.0004460930358618,0.0,0.0,168.52011108398438,0.0,0.0,0.0,0.6348005533218384,4.0,0.0,1.0
380220,293.29248046875,297.1499938964844,293.1499938964844,0.1030730083584785,-2348.72021484375,304.1626281738281,0.6938354969024658,0.1601614207029342,0.1468802839517593,293.4430847167969,297.1499938964844,293.1499938964844,0.161105990409851,-3532.85400390625,304.18243408203125,0.7794718146324158,0.2288207560777664,0.2206007540225982,293.2179260253906,297.1499938964844,293.1499938964844,0.3605564832687378,-4944.3173828125,304.1561889648437,0.97072035074234,0.440936267375946,0.309349000453949,293.1888122558594,297.1499938964844,293.1499938964844,0.4131154417991638,-7448.63720703125,304.15478515625,0.9990000128746032,0.5089356899261475,0.4660917222499847,293.2463684082031,297.1499938964844,293.1499938964844,0.0129301939159631,-3540.373291015625,303.359375,0.4482861161231994,0.050000000745058,0.2358253747224807,290.9339904785156,291.1499938964844,260.6165771484375,259.9892883300781,279.242431640625,293.35552978515625,290.93377685546875,1.0,0.3452883660793304,0.7558164596557617,0.7558164596557617,1.0,1.0,-1.6547982692718506,0.7135581970214844,0.941240131855011,0.3270892798900604,0.0,0.0,0.6537388563156128,76.22663116455078,78.0,-11.461992263793944,-19472.861328125,471.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.047607421875,309.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34136.37890625,34200.0,0.0,0.0,0.4371530413627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265837907791138,1.0265979766845703,-1.4119567822490351e-05,0.0,0.00044365474605,0.0,0.0,170.69107055664062,0.0,0.0,0.0,0.6373553276062012,4.0,0.0,1.0
380280,293.29248046875,297.1499938964844,293.1499938964844,0.1030730083584785,-2348.72021484375,304.1626281738281,0.6938354969024658,0.1601614207029342,0.1468802839517593,293.4430847167969,297.1499938964844,293.1499938964844,0.161105990409851,-3532.85400390625,304.18243408203125,0.7794718146324158,0.2288207560777664,0.2206007540225982,293.2179260253906,297.1499938964844,293.1499938964844,0.3605564832687378,-4944.3173828125,304.1561889648437,0.97072035074234,0.440936267375946,0.309349000453949,293.1888122558594,297.1499938964844,293.1499938964844,0.4131154417991638,-7448.63720703125,304.15478515625,0.9990000128746032,0.5089356899261475,0.4660917222499847,293.2463684082031,297.1499938964844,293.1499938964844,0.0129301939159631,-3540.373291015625,303.359375,0.4482861161231994,0.050000000745058,0.2358253747224807,290.9339904785156,291.1499938964844,260.6165771484375,259.9892883300781,279.242431640625,293.35552978515625,290.93377685546875,1.0,0.3452883660793304,0.7558164596557617,0.7558164596557617,1.0,1.0,-1.6547982692718506,0.7135581970214844,0.941240131855011,0.3270892798900604,0.0,0.0,0.6537388563156128,76.22663116455078,78.0,-11.461992263793944,-19472.861328125,471.86468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.047607421875,309.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34136.37890625,34200.0,0.0,0.0,0.4371530413627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265837907791138,1.0265979766845703,-1.4119567822490351e-05,0.0,0.00044365474605,0.0,0.0,170.69107055664062,0.0,0.0,0.0,0.6373553276062012,4.0,0.0,1.0
380340,293.2900085449219,297.1499938964844,293.1499938964844,0.1006841957569122,-2304.872802734375,304.1623840332031,0.6865424513816833,0.1570520848035812,0.1441218107938766,293.4444580078125,297.1499938964844,293.1499938964844,0.154554545879364,-3417.768798828125,304.1825561523437,0.7679777145385742,0.2211159020662307,0.2133850455284118,293.2181091308594,297.1499938964844,293.1499938964844,0.3589105308055877,-4926.38134765625,304.1568603515625,0.9660926461219788,0.439181238412857,0.3081708252429962,293.19854736328125,297.1499938964844,293.1499938964844,0.4181054532527923,-7524.1142578125,304.1448974609375,0.9990000128746032,0.5059895515441895,0.4711054861545563,293.2475891113281,297.1499938964844,293.1499938964844,0.0128657119348645,-3533.615234375,303.3218078613281,0.4458741843700409,0.050000000745058,0.2360608577728271,290.9322204589844,291.1499938964844,260.6918334960937,260.0464782714844,279.24432373046875,293.3544006347656,290.9320678710937,1.0,0.3456345498561859,0.7653430700302124,0.7653430700302124,1.0,1.0,-1.647709608078003,0.7120096683502197,0.9356999397277832,0.3271237313747406,0.0,0.0,0.6566553711891174,77.34135437011719,81.0,-4.939697742462158,-19389.525390625,470.7757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9030456542969,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,34116.0,33120.0,0.0,0.0,0.435301810503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350866317749023,1.0351008176803589,-1.422141031071078e-05,0.0,0.0004417759773787,0.0,0.0,173.71954345703125,0.0,0.0,0.0,0.6258305907249451,4.0,0.0,1.0
380400,293.2900085449219,297.1499938964844,293.1499938964844,0.1006841957569122,-2304.872802734375,304.1623840332031,0.6865424513816833,0.1570520848035812,0.1441218107938766,293.4444580078125,297.1499938964844,293.1499938964844,0.154554545879364,-3417.768798828125,304.1825561523437,0.7679777145385742,0.2211159020662307,0.2133850455284118,293.2181091308594,297.1499938964844,293.1499938964844,0.3589105308055877,-4926.38134765625,304.1568603515625,0.9660926461219788,0.439181238412857,0.3081708252429962,293.19854736328125,297.1499938964844,293.1499938964844,0.4181054532527923,-7524.1142578125,304.1448974609375,0.9990000128746032,0.5059895515441895,0.4711054861545563,293.2475891113281,297.1499938964844,293.1499938964844,0.0128657119348645,-3533.615234375,303.3218078613281,0.4458741843700409,0.050000000745058,0.2360608577728271,290.9322204589844,291.1499938964844,260.6918334960937,260.0464782714844,279.24432373046875,293.3544006347656,290.9320678710937,1.0,0.3456345498561859,0.7653430700302124,0.7653430700302124,1.0,1.0,-1.647709608078003,0.7120096683502197,0.9356999397277832,0.3271237313747406,0.0,0.0,0.6566553711891174,77.34135437011719,81.0,-4.939697742462158,-19389.525390625,470.7757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9030456542969,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,34116.0,33120.0,0.0,0.0,0.435301810503006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350866317749023,1.0351008176803589,-1.422141031071078e-05,0.0,0.0004417759773787,0.0,0.0,173.71954345703125,0.0,0.0,0.0,0.6258305907249451,4.0,0.0,1.0
380460,293.2874755859375,297.1499938964844,293.1499938964844,0.0985846444964408,-2266.578369140625,304.1617736816406,0.6782693862915039,0.1540174186229705,0.1414486318826675,293.4457092285156,297.1499938964844,293.1499938964844,0.1483797878026962,-3308.865234375,304.1820068359375,0.7554746866226196,0.2134025692939758,0.2061789482831955,293.2182006835937,297.1499938964844,293.1499938964844,0.3580309748649597,-4917.41796875,304.1560974121094,0.9597818851470948,0.4374329149723053,0.3070087432861328,293.2148742675781,297.1499938964844,293.1499938964844,0.4244546294212341,-7617.943359375,304.1363830566406,0.998983919620514,0.501462996006012,0.4763128459453583,293.24920654296875,297.1499938964844,293.1499938964844,0.0128360502421855,-3534.743408203125,303.2810363769531,0.4424861073493957,0.050000000745058,0.2364076822996139,290.9057312011719,291.1499938964844,260.7673034667969,260.10406494140625,279.2478942871094,293.35369873046875,290.90509033203125,1.0,0.3466222584247589,0.7752672433853149,0.7752672433853149,1.0,1.0,-1.6411303281784058,0.710599958896637,0.9305303692817688,0.3272515833377838,0.0,0.0,0.6601011753082275,79.06327819824219,84.0,-22.70940589904785,-19246.5546875,471.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862548828125,309.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33086.578125,33120.0,0.0,0.0,0.4336956441402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02923583984375,1.0292497873306274,-1.3915264389652291e-05,0.0,0.0004401459591463,0.0,0.0,169.4298095703125,0.0,0.0,0.0,0.6351631879806519,4.0,0.0,1.0
380520,293.2874755859375,297.1499938964844,293.1499938964844,0.0985846444964408,-2266.578369140625,304.1617736816406,0.6782693862915039,0.1540174186229705,0.1414486318826675,293.4457092285156,297.1499938964844,293.1499938964844,0.1483797878026962,-3308.865234375,304.1820068359375,0.7554746866226196,0.2134025692939758,0.2061789482831955,293.2182006835937,297.1499938964844,293.1499938964844,0.3580309748649597,-4917.41796875,304.1560974121094,0.9597818851470948,0.4374329149723053,0.3070087432861328,293.2148742675781,297.1499938964844,293.1499938964844,0.4244546294212341,-7617.943359375,304.1363830566406,0.998983919620514,0.501462996006012,0.4763128459453583,293.24920654296875,297.1499938964844,293.1499938964844,0.0128360502421855,-3534.743408203125,303.2810363769531,0.4424861073493957,0.050000000745058,0.2364076822996139,290.9057312011719,291.1499938964844,260.7673034667969,260.10406494140625,279.2478942871094,293.35369873046875,290.90509033203125,1.0,0.3466222584247589,0.7752672433853149,0.7752672433853149,1.0,1.0,-1.6411303281784058,0.710599958896637,0.9305303692817688,0.3272515833377838,0.0,0.0,0.6601011753082275,79.06327819824219,84.0,-22.70940589904785,-19246.5546875,471.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862548828125,309.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33086.578125,33120.0,0.0,0.0,0.4336956441402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02923583984375,1.0292497873306274,-1.3915264389652291e-05,0.0,0.0004401459591463,0.0,0.0,169.4298095703125,0.0,0.0,0.0,0.6351631879806519,4.0,0.0,1.0
380580,293.2848815917969,297.1499938964844,293.1499938964844,0.0962603539228439,-2223.264404296875,304.1617431640625,0.6678673028945923,0.1510643810033798,0.1389054358005523,293.44677734375,297.1499938964844,293.1499938964844,0.1417909860610962,-3190.608154296875,304.1823425292969,0.7409287691116333,0.2056933790445327,0.1990334540605545,293.2183532714844,297.1499938964844,293.1499938964844,0.3559620380401611,-4894.45556640625,304.15753173828125,0.94969379901886,0.4356775879859924,0.3058925867080688,293.22576904296875,297.1499938964844,293.1499938964844,0.4205402135848999,-7557.0400390625,304.1473999023437,0.9906498193740844,0.4975866377353668,0.4726568758487701,293.2509765625,297.1499938964844,293.1499938964844,0.0127813341096043,-3528.264892578125,303.241943359375,0.4370158612728119,0.050000000745058,0.2370132952928543,290.919677734375,291.1499938964844,260.8428955078125,260.162109375,279.2578125,293.3545837402344,290.9217834472656,1.0,0.3476138412952423,0.7865535616874695,0.7865535616874695,1.0,1.0,-1.6244930028915403,0.7045587301254272,0.9199342727661132,0.3248399198055267,0.0,0.0,0.6631199717521667,81.96428680419922,87.0,15.051828384399414,-19121.169921875,469.9070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888427734375,309.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33037.33984375,33120.0,0.0,0.0,0.4323303401470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037977933883667,1.0379918813705444,-1.4013869076734409e-05,0.0,0.0004387603257782,0.0,0.0,172.47808837890625,0.0,0.0,0.0,0.6386784315109253,4.0,0.0,1.0
380640,293.2848815917969,297.1499938964844,293.1499938964844,0.0962603539228439,-2223.264404296875,304.1617431640625,0.6678673028945923,0.1510643810033798,0.1389054358005523,293.44677734375,297.1499938964844,293.1499938964844,0.1417909860610962,-3190.608154296875,304.1823425292969,0.7409287691116333,0.2056933790445327,0.1990334540605545,293.2183532714844,297.1499938964844,293.1499938964844,0.3559620380401611,-4894.45556640625,304.15753173828125,0.94969379901886,0.4356775879859924,0.3058925867080688,293.22576904296875,297.1499938964844,293.1499938964844,0.4205402135848999,-7557.0400390625,304.1473999023437,0.9906498193740844,0.4975866377353668,0.4726568758487701,293.2509765625,297.1499938964844,293.1499938964844,0.0127813341096043,-3528.264892578125,303.241943359375,0.4370158612728119,0.050000000745058,0.2370132952928543,290.919677734375,291.1499938964844,260.8428955078125,260.162109375,279.2578125,293.3545837402344,290.9217834472656,1.0,0.3476138412952423,0.7865535616874695,0.7865535616874695,1.0,1.0,-1.6244930028915403,0.7045587301254272,0.9199342727661132,0.3248399198055267,0.0,0.0,0.6631199717521667,81.96428680419922,87.0,15.051828384399414,-19121.169921875,469.9070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888427734375,309.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33037.33984375,33120.0,0.0,0.0,0.4323303401470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037977933883667,1.0379918813705444,-1.4013869076734409e-05,0.0,0.0004387603257782,0.0,0.0,172.47808837890625,0.0,0.0,0.0,0.6386784315109253,4.0,0.0,1.0
380700,293.2835998535156,297.1499938964844,293.1499938964844,0.0950496271252632,-2200.5244140625,304.16180419921875,0.662980318069458,0.1496064960956573,0.1376492828130722,293.44732666015625,297.1499938964844,293.1499938964844,0.1384182572364807,-3129.462646484375,304.1825866699219,0.7340073585510254,0.2018285393714904,0.1954497694969177,293.218505859375,297.1499938964844,293.1499938964844,0.3546494245529175,-4879.7900390625,304.1585693359375,0.9447699785232544,0.4347788393497467,0.3053193986415863,293.2282409667969,297.1499938964844,293.1499938964844,0.4186057448387146,-7527.61767578125,304.1513671875,0.9866164326667786,0.4961424767971039,0.4712427854537964,293.2519226074219,297.1499938964844,293.1499938964844,0.0127432905137538,-3522.5595703125,303.2226257324219,0.4345428347587585,0.050000000745058,0.2373080551624298,290.93536376953125,291.1499938964844,260.8807373046875,260.1913146972656,279.2625732421875,293.3548583984375,290.9378967285156,1.0,0.3481403589248657,0.792540431022644,0.792540431022644,1.0,1.0,-1.6166499853134155,0.7017460465431213,0.9149039387702942,0.3237259984016418,0.0,0.0,0.6643944382667542,83.38227844238281,87.0,29.640701293945312,-19065.03125,469.2042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650146484375,309.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,33039.05859375,32040.0,0.0,0.0,0.4316799342632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0420453548431396,1.0420594215393066,-1.4065633877180517e-05,0.0,0.0004381002800073,0.0,0.0,173.9631805419922,0.0,0.0,0.0,0.6253671646118164,4.0,0.0,1.0
380760,293.28228759765625,297.1499938964844,293.1499938964844,0.093963585793972,-2180.316650390625,304.16162109375,0.6582770943641663,0.1481682360172271,0.1364075988531112,293.44781494140625,297.1499938964844,293.1499938964844,0.1352232992649078,-3071.533447265625,304.1824645996094,0.727202832698822,0.1979638934135437,0.1918624937534332,293.2186889648437,297.1499938964844,293.1499938964844,0.3537312150001526,-4869.8251953125,304.1586608886719,0.9399080872535706,0.4338769018650055,0.3047399520874023,293.229736328125,297.1499938964844,293.1499938964844,0.4173025786876678,-7508.1953125,304.1534423828125,0.9826310276985168,0.4948551654815674,0.4700246453285217,293.2528991699219,297.1499938964844,293.1499938964844,0.012718915939331,-3520.335205078125,303.2022399902344,0.4322027862071991,0.050000000745058,0.2376005053520202,290.9384460449219,291.1499938964844,260.9186096191406,260.2206420898437,279.2673034667969,293.35504150390625,290.93865966796875,1.0,0.348689317703247,0.7987620234489441,0.7987620234489441,1.0,1.0,-1.609045147895813,0.6990297436714172,0.9100154042243958,0.3226580321788788,0.0,0.0,0.6657580137252808,84.79349517822266,90.0,15.843213081359863,-18943.68359375,468.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628173828125,309.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32133.728515625,32040.0,0.0,0.0,0.4309238195419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314671993255615,1.03148090839386,-1.3727700206800364e-05,0.0,0.0004373328993096,0.0,0.0,168.21572875976562,0.0,0.0,0.0,0.6329362988471985,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0916391089558601,-2136.578369140625,304.16162109375,0.6493818163871765,0.145360067486763,0.1339832097291946,293.4486694335937,297.1499938964844,293.1499938964844,0.1286018192768097,-2949.9638671875,304.18267822265625,0.7133728265762329,0.1902467012405395,0.1846951246261596,293.2190246582031,297.1499938964844,293.1499938964844,0.3511021435260772,-4840.5595703125,304.1601867675781,0.9303740859031676,0.4320716261863708,0.303580492734909,293.2312927246094,297.1499938964844,293.1499938964844,0.4140048027038574,-7459.14892578125,304.1578063964844,0.974637508392334,0.492518275976181,0.4678913652896881,293.2548522949219,297.1499938964844,293.1499938964844,0.0126426937058568,-3508.884033203125,303.1627502441406,0.4278412163257599,0.050000000745058,0.2381847649812698,290.96783447265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2771301269531,293.3551330566406,290.9710388183594,1.0,0.3498494923114776,0.8119614720344543,0.8119614720344543,1.0,1.0,-1.5942775011062622,0.6937562227249146,0.9005212783813477,0.3205859065055847,0.0,0.0,0.6680280566215515,87.6238021850586,93.0,41.35257339477539,-18848.712890625,467.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,309.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31996.033203125,32040.0,0.0,0.0,0.4293497502803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036583423614502,1.0365972518920898,-1.376081127091311e-05,0.0,0.0004357353900559,0.0,0.0,169.75967407226562,0.0,0.0,0.0,0.6347734928131104,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0916391089558601,-2136.578369140625,304.16162109375,0.6493818163871765,0.145360067486763,0.1339832097291946,293.4486694335937,297.1499938964844,293.1499938964844,0.1286018192768097,-2949.9638671875,304.18267822265625,0.7133728265762329,0.1902467012405395,0.1846951246261596,293.2190246582031,297.1499938964844,293.1499938964844,0.3511021435260772,-4840.5595703125,304.1601867675781,0.9303740859031676,0.4320716261863708,0.303580492734909,293.2312927246094,297.1499938964844,293.1499938964844,0.4140048027038574,-7459.14892578125,304.1578063964844,0.974637508392334,0.492518275976181,0.4678913652896881,293.2548522949219,297.1499938964844,293.1499938964844,0.0126426937058568,-3508.884033203125,303.1627502441406,0.4278412163257599,0.050000000745058,0.2381847649812698,290.96783447265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2771301269531,293.3551330566406,290.9710388183594,1.0,0.3498494923114776,0.8119614720344543,0.8119614720344543,1.0,1.0,-1.5942775011062622,0.6937562227249146,0.9005212783813477,0.3205859065055847,0.0,0.0,0.6680280566215515,87.6238021850586,93.0,41.35257339477539,-18848.712890625,467.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,309.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,31996.033203125,32040.0,0.0,0.0,0.4293497502803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036583423614502,1.0365972518920898,-1.376081127091311e-05,0.0,0.0004357353900559,0.0,0.0,169.75967407226562,0.0,0.0,0.0,0.6347734928131104,4.0,0.0,1.0
380940,293.2767944335937,297.1499938964844,293.1499938964844,0.0892743021249771,-2091.843994140625,304.16168212890625,0.6411080956459045,0.1426474153995514,0.1316439658403396,293.44927978515625,297.1499938964844,293.1499938964844,0.1219287365674972,-2825.825439453125,304.18292236328125,0.6983156204223633,0.1825541704893112,0.1775483191013336,293.2193603515625,297.1499938964844,293.1499938964844,0.3479671776294708,-4805.51513671875,304.1620178222656,0.921156406402588,0.4302534759044647,0.3024129271507263,293.2320556640625,297.1499938964844,293.1499938964844,0.4102258384227752,-7403.4248046875,304.1614685058594,0.9664879441261292,0.4903049767017364,0.4659187495708465,293.2567749023437,297.1499938964844,293.1499938964844,0.012548086233437,-3492.92529296875,303.1241455078125,0.4238324463367462,0.050000000745058,0.238772913813591,291.0143127441406,291.1499938964844,261.0703125,260.3394775390625,279.2877502441406,293.3550720214844,291.0181579589844,1.0,0.3510783016681671,0.8262650370597839,0.8262650370597839,1.0,1.0,-1.5798248052597046,0.6885614395141602,0.8912633657455444,0.3185221552848816,0.0,0.0,0.6695325970649719,90.4840850830078,96.0,60.18230056762695,-18758.9453125,467.0424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824890136719,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31993.6484375,30960.0,0.0,0.0,0.427765429019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041550874710083,1.041564702987671,-1.3822958862874655e-05,0.0,0.0004341275198385,0.0,0.0,171.55052185058594,0.0,0.0,0.0,0.6218222379684448,4.0,0.0,1.0
381000,293.2767944335937,297.1499938964844,293.1499938964844,0.0892743021249771,-2091.843994140625,304.16168212890625,0.6411080956459045,0.1426474153995514,0.1316439658403396,293.44927978515625,297.1499938964844,293.1499938964844,0.1219287365674972,-2825.825439453125,304.18292236328125,0.6983156204223633,0.1825541704893112,0.1775483191013336,293.2193603515625,297.1499938964844,293.1499938964844,0.3479671776294708,-4805.51513671875,304.1620178222656,0.921156406402588,0.4302534759044647,0.3024129271507263,293.2320556640625,297.1499938964844,293.1499938964844,0.4102258384227752,-7403.4248046875,304.1614685058594,0.9664879441261292,0.4903049767017364,0.4659187495708465,293.2567749023437,297.1499938964844,293.1499938964844,0.012548086233437,-3492.92529296875,303.1241455078125,0.4238324463367462,0.050000000745058,0.238772913813591,291.0143127441406,291.1499938964844,261.0703125,260.3394775390625,279.2877502441406,293.3550720214844,291.0181579589844,1.0,0.3510783016681671,0.8262650370597839,0.8262650370597839,1.0,1.0,-1.5798248052597046,0.6885614395141602,0.8912633657455444,0.3185221552848816,0.0,0.0,0.6695325970649719,90.4840850830078,96.0,60.18230056762695,-18758.9453125,467.0424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824890136719,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31993.6484375,30960.0,0.0,0.0,0.427765429019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041550874710083,1.041564702987671,-1.3822958862874655e-05,0.0,0.0004341275198385,0.0,0.0,171.55052185058594,0.0,0.0,0.0,0.6218222379684448,4.0,0.0,1.0
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0871465951204299,-2051.898193359375,304.1613464355469,0.6333849430084229,0.1400345861911773,0.1293938308954239,293.4496765136719,297.1499938964844,293.1499938964844,0.1155912578105926,-2706.975830078125,304.1824951171875,0.6830986142158508,0.1748924553394317,0.1704285144805908,293.2196044921875,297.1499938964844,293.1499938964844,0.3454166352748871,-4777.45556640625,304.16229248046875,0.9124524593353271,0.4284430742263794,0.3012469410896301,293.2323913574219,297.1499938964844,293.1499938964844,0.4071545600891113,-7359.02392578125,304.16278076171875,0.958200216293335,0.4881533980369568,0.464011937379837,293.2586669921875,297.1499938964844,293.1499938964844,0.0124748013913631,-3482.19482421875,303.0835876464844,0.4201372861862182,0.050000000745058,0.2393649071455001,291.041015625,291.1499938964844,261.146240234375,260.3998718261719,279.2994689941406,293.35498046875,291.0443420410156,1.0,0.352361112833023,0.8417882323265076,0.8417882323265076,1.0,1.0,-1.5655972957611084,0.6833958029747009,0.8822014331817627,0.3164353370666504,0.0,0.0,0.6708177328109741,93.37210845947266,99.0,48.36616134643555,-18599.30078125,466.5496215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,30991.22265625,30960.0,0.0,0.0,0.4258610308170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029014229774475,1.0290277004241943,-1.3438630048767664e-05,0.0,0.0004321948217693,0.0,0.0,164.93043518066406,0.0,0.0,0.0,0.628315806388855,4.0,0.0,1.0
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0871465951204299,-2051.898193359375,304.1613464355469,0.6333849430084229,0.1400345861911773,0.1293938308954239,293.4496765136719,297.1499938964844,293.1499938964844,0.1155912578105926,-2706.975830078125,304.1824951171875,0.6830986142158508,0.1748924553394317,0.1704285144805908,293.2196044921875,297.1499938964844,293.1499938964844,0.3454166352748871,-4777.45556640625,304.16229248046875,0.9124524593353271,0.4284430742263794,0.3012469410896301,293.2323913574219,297.1499938964844,293.1499938964844,0.4071545600891113,-7359.02392578125,304.16278076171875,0.958200216293335,0.4881533980369568,0.464011937379837,293.2586669921875,297.1499938964844,293.1499938964844,0.0124748013913631,-3482.19482421875,303.0835876464844,0.4201372861862182,0.050000000745058,0.2393649071455001,291.041015625,291.1499938964844,261.146240234375,260.3998718261719,279.2994689941406,293.35498046875,291.0443420410156,1.0,0.352361112833023,0.8417882323265076,0.8417882323265076,1.0,1.0,-1.5655972957611084,0.6833958029747009,0.8822014331817627,0.3164353370666504,0.0,0.0,0.6708177328109741,93.37210845947266,99.0,48.36616134643555,-18599.30078125,466.5496215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,309.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,30991.22265625,30960.0,0.0,0.0,0.4258610308170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029014229774475,1.0290277004241943,-1.3438630048767664e-05,0.0,0.0004321948217693,0.0,0.0,164.93043518066406,0.0,0.0,0.0,0.628315806388855,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0849325507879257,-2010.0572509765625,304.1612548828125,0.6260872483253479,0.1375283449888229,0.1272376328706741,293.4498596191406,297.1499938964844,293.1499938964844,0.1091635227203369,-2584.582763671875,304.182373046875,0.668136715888977,0.1672669649124145,0.1633413583040237,293.2198486328125,297.1499938964844,293.1499938964844,0.3421953916549682,-4741.48046875,304.1635437011719,0.904479444026947,0.4266318082809448,0.3000845909118652,293.23260498046875,297.1499938964844,293.1499938964844,0.4033030867576599,-7302.79541015625,304.1649475097656,0.94984233379364,0.486026257276535,0.462139219045639,293.2605285644531,297.1499938964844,293.1499938964844,0.0123766837641596,-3465.142333984375,303.0445861816406,0.4167217016220093,0.050000000745058,0.2399598807096481,291.0902709960937,291.1499938964844,261.2221984863281,260.46099853515625,279.3124694824219,293.3548278808594,291.0944519042969,1.0,0.3536876440048218,0.8586775064468384,0.8586775064468384,1.0,1.0,-1.5515707731246948,0.6782418489456177,0.8733288645744324,0.3143138289451599,0.0,0.0,0.6712942719459534,96.2826156616211,102.0,65.09967041015625,-18512.400390625,466.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171875,309.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,30951.625,30960.0,0.0,0.0,0.4238346219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030368447303772,1.0303817987442017,-1.344660995528102e-05,0.0,0.0004301382577978,0.0,0.0,165.32640075683594,0.0,0.0,0.0,0.6287691593170166,4.0,0.0,1.0
