time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0849325507879257,-2010.0572509765625,304.1612548828125,0.6260872483253479,0.1375283449888229,0.1272376328706741,293.4498596191406,297.1499938964844,293.1499938964844,0.1091635227203369,-2584.582763671875,304.182373046875,0.668136715888977,0.1672669649124145,0.1633413583040237,293.2198486328125,297.1499938964844,293.1499938964844,0.3421953916549682,-4741.48046875,304.1635437011719,0.904479444026947,0.4266318082809448,0.3000845909118652,293.23260498046875,297.1499938964844,293.1499938964844,0.4033030867576599,-7302.79541015625,304.1649475097656,0.94984233379364,0.486026257276535,0.462139219045639,293.2605285644531,297.1499938964844,293.1499938964844,0.0123766837641596,-3465.142333984375,303.0445861816406,0.4167217016220093,0.050000000745058,0.2399598807096481,291.0902709960937,291.1499938964844,261.2221984863281,260.46099853515625,279.3124694824219,293.3548278808594,291.0944519042969,1.0,0.3536876440048218,0.8586775064468384,0.8586775064468384,1.0,1.0,-1.5515707731246948,0.6782418489456177,0.8733288645744324,0.3143138289451599,0.0,0.0,0.6712942719459534,96.2826156616211,102.0,65.09967041015625,-18512.400390625,466.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171875,309.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,30951.625,30960.0,0.0,0.0,0.4238346219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030368447303772,1.0303817987442017,-1.344660995528102e-05,0.0,0.0004301382577978,0.0,0.0,165.32640075683594,0.0,0.0,0.0,0.6287691593170166,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0838426053524017,-1989.4619140625,304.16119384765625,0.6225424408912659,0.1363172531127929,0.1261979341506958,293.4498291015625,297.1499938964844,293.1499938964844,0.1059837713837623,-2523.440673828125,304.1822814941406,0.6608412861824036,0.1634696573019027,0.1598115712404251,293.219970703125,297.1499938964844,293.1499938964844,0.3405084908008575,-4722.6171875,304.1641540527344,0.9008071422576904,0.4257242977619171,0.299501895904541,293.232666015625,297.1499938964844,293.1499938964844,0.4012867510318756,-7273.38330078125,304.1658935546875,0.945659637451172,0.4849663376808166,0.4612067639827728,293.261474609375,297.1499938964844,293.1499938964844,0.012325101532042,-3455.91015625,303.0251770019531,0.4151076376438141,0.050000000745058,0.2402582466602325,291.117431640625,291.1499938964844,261.2601928710937,260.49188232421875,279.325927734375,293.3547668457031,291.1219177246094,1.0,0.3543644249439239,0.8622360825538635,0.8622360825538635,1.0,1.0,-1.5446239709854126,0.6753040552139282,0.8693199753761292,0.3128774762153625,0.0,0.0,0.6712389588356018,97.74480438232422,102.0,71.54212951660156,-18462.65625,466.0686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6274108886719,309.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,30956.009765625,29880.0,0.0,0.0,0.4227879345417022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305728912353516,1.0305863618850708,-1.3450161532091442e-05,0.0,0.0004290759970899,0.0,0.0,165.40817260742188,0.0,0.0,0.0,0.6138466596603394,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0828617066144943,-1971.1126708984373,304.16094970703125,0.6190219521522522,0.135130688548088,0.1251811236143112,293.44976806640625,297.1499938964844,293.1499938964844,0.1029494255781173,-2464.947265625,304.1819152832031,0.6537103652954102,0.1596841514110565,0.1562917530536651,293.2200622558594,297.1499938964844,293.1499938964844,0.339170902967453,-4707.92138671875,304.1640014648437,0.8972204923629761,0.4248190522193908,0.2989192605018616,293.2326965332031,297.1499938964844,293.1499938964844,0.3996775150299072,-7250.3408203125,304.1658935546875,0.9414917826652528,0.4839118421077728,0.4602772891521454,293.26239013671875,297.1499938964844,293.1499938964844,0.0122851515188813,-3449.735595703125,303.0047302246094,0.4135503470897674,0.050000000745058,0.2405570447444915,291.13360595703125,291.1499938964844,261.29815673828125,260.52294921875,279.34765625,293.354736328125,291.1357727050781,1.0,0.3550489842891693,0.861870288848877,0.861870288848877,1.0,1.0,-1.537721037864685,0.6720393896102905,0.8656816482543945,0.3111045956611633,0.0,0.0,0.6711709499359131,99.21072387695312,105.0,54.851806640625,-18338.94140625,465.9636840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650146484375,309.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,30062.70703125,29880.0,0.0,0.0,0.4215847253799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153262615203855,1.0153393745422363,-1.3058721378911288e-05,0.0,0.0004278548876754,0.0,0.0,158.20791625976562,0.0,0.0,0.0,0.6193782687187195,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.0807882323861122,-1932.0699462890625,304.1607666015625,0.6118949055671692,0.1328259408473968,0.1232112571597099,293.449462890625,297.1499938964844,293.1499938964844,0.0967923328280448,-2344.724609375,304.1815490722656,0.6400023102760315,0.152152419090271,0.1492878198623657,293.22021484375,297.1499938964844,293.1499938964844,0.3358423411846161,-4670.671875,304.1649169921875,0.8902577757835388,0.4230139851570129,0.2977602779865265,293.2326965332031,297.1499938964844,293.1499938964844,0.3956967890262604,-7192.33984375,304.1672668457031,0.9332613945007324,0.4818170070648193,0.4584358632564544,293.2641906738281,297.1499938964844,293.1499938964844,0.0121842762455344,-3431.474853515625,302.96551513671875,0.4105893969535827,0.050000000745058,0.2411553710699081,291.1860046386719,291.1499938964844,261.3741149902344,260.5857849121094,279.3909606933594,293.3546142578125,291.1910095214844,1.0,0.3564391732215881,0.8611385822296143,0.8611385822296143,1.0,1.0,-1.5240638256072998,0.6655858159065247,0.8584780097007751,0.3076010942459106,0.0,0.0,0.6703780293464661,102.15120697021484,108.0,74.7015151977539,-18229.392578125,465.8323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70196533203125,309.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29927.697265625,29880.0,0.0,0.0,0.4189619719982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115628242492676,1.0115758180618286,-1.2981868167116772e-05,0.0,0.0004251931386534,0.0,0.0,156.63648986816406,0.0,0.0,0.0,0.6174760460853577,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.0807882323861122,-1932.0699462890625,304.1607666015625,0.6118949055671692,0.1328259408473968,0.1232112571597099,293.449462890625,297.1499938964844,293.1499938964844,0.0967923328280448,-2344.724609375,304.1815490722656,0.6400023102760315,0.152152419090271,0.1492878198623657,293.22021484375,297.1499938964844,293.1499938964844,0.3358423411846161,-4670.671875,304.1649169921875,0.8902577757835388,0.4230139851570129,0.2977602779865265,293.2326965332031,297.1499938964844,293.1499938964844,0.3956967890262604,-7192.33984375,304.1672668457031,0.9332613945007324,0.4818170070648193,0.4584358632564544,293.2641906738281,297.1499938964844,293.1499938964844,0.0121842762455344,-3431.474853515625,302.96551513671875,0.4105893969535827,0.050000000745058,0.2411553710699081,291.1860046386719,291.1499938964844,261.3741149902344,260.5857849121094,279.3909606933594,293.3546142578125,291.1910095214844,1.0,0.3564391732215881,0.8611385822296143,0.8611385822296143,1.0,1.0,-1.5240638256072998,0.6655858159065247,0.8584780097007751,0.3076010942459106,0.0,0.0,0.6703780293464661,102.15120697021484,108.0,74.7015151977539,-18229.392578125,465.8323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70196533203125,309.3946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29927.697265625,29880.0,0.0,0.0,0.4189619719982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115628242492676,1.0115758180618286,-1.2981868167116772e-05,0.0,0.0004251931386534,0.0,0.0,156.63648986816406,0.0,0.0,0.0,0.6174760460853577,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0787040963768959,-1892.8262939453125,304.16064453125,0.6045928001403809,0.1306129097938537,0.1213219761848449,293.44891357421875,297.1499938964844,293.1499938964844,0.0906790420413017,-2224.213134765625,304.18121337890625,0.6268683671951294,0.1446781605482101,0.1423356235027313,293.2203674316406,297.1499938964844,293.1499938964844,0.3321692645549774,-4629.36767578125,304.1660461425781,0.8835576176643372,0.4212019145488739,0.2965973913669586,293.2326965332031,297.1499938964844,293.1499938964844,0.3913112282752991,-7128.2041015625,304.1688232421875,0.925237774848938,0.4797227084636688,0.4565969407558441,293.2659912109375,297.1499938964844,293.1499938964844,0.0120693584904074,-3409.647705078125,302.9273376464844,0.4078000485897064,0.050000000745058,0.2417549341917038,291.2513427734375,291.1499938964844,261.45001220703125,260.6495361328125,279.4343566894531,293.3548583984375,291.2567138671875,1.0,0.3578523397445678,0.8604069352149963,0.8604069352149963,1.0,1.0,-1.5105655193328855,0.6592137813568115,0.8513516783714294,0.3041431009769439,0.0,0.0,0.6685946583747864,105.10385131835938,111.0,87.4252700805664,-18116.119140625,465.7823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514038085937,309.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,29929.095703125,28800.0,0.0,0.0,0.4161599278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007163166999817,1.007176160812378,-1.2928250725963151e-05,0.0,0.0004223494324833,0.0,0.0,155.14076232910156,0.0,0.0,0.0,0.6005867719650269,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0787040963768959,-1892.8262939453125,304.16064453125,0.6045928001403809,0.1306129097938537,0.1213219761848449,293.44891357421875,297.1499938964844,293.1499938964844,0.0906790420413017,-2224.213134765625,304.18121337890625,0.6268683671951294,0.1446781605482101,0.1423356235027313,293.2203674316406,297.1499938964844,293.1499938964844,0.3321692645549774,-4629.36767578125,304.1660461425781,0.8835576176643372,0.4212019145488739,0.2965973913669586,293.2326965332031,297.1499938964844,293.1499938964844,0.3913112282752991,-7128.2041015625,304.1688232421875,0.925237774848938,0.4797227084636688,0.4565969407558441,293.2659912109375,297.1499938964844,293.1499938964844,0.0120693584904074,-3409.647705078125,302.9273376464844,0.4078000485897064,0.050000000745058,0.2417549341917038,291.2513427734375,291.1499938964844,261.45001220703125,260.6495361328125,279.4343566894531,293.3548583984375,291.2567138671875,1.0,0.3578523397445678,0.8604069352149963,0.8604069352149963,1.0,1.0,-1.5105655193328855,0.6592137813568115,0.8513516783714294,0.3041431009769439,0.0,0.0,0.6685946583747864,105.10385131835938,111.0,87.4252700805664,-18116.119140625,465.7823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514038085937,309.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,29929.095703125,28800.0,0.0,0.0,0.4161599278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007163166999817,1.007176160812378,-1.2928250725963151e-05,0.0,0.0004223494324833,0.0,0.0,155.14076232910156,0.0,0.0,0.0,0.6005867719650269,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.076887808740139,-1859.0755615234373,304.1601257324219,0.5973877310752869,0.128502681851387,0.1195247247815132,293.4480895996094,297.1499938964844,293.1499938964844,0.0848645642399787,-2110.006103515625,304.1805114746094,0.6134334802627563,0.1372710317373275,0.1354432106018066,293.220458984375,297.1499938964844,293.1499938964844,0.3292633295059204,-4597.17529296875,304.1655578613281,0.877135157585144,0.4194021224975586,0.2954387366771698,293.2325744628906,297.1499938964844,293.1499938964844,0.387822687625885,-7078.01513671875,304.1683654785156,0.9175536632537842,0.4776494204998016,0.4547713100910187,293.2677001953125,297.1499938964844,293.1499938964844,0.0119817070662975,-3394.695068359375,302.8865966796875,0.4051515161991119,0.050000000745058,0.2423544228076934,291.2908935546875,291.1499938964844,261.5260314941406,260.71392822265625,279.4776306152344,293.355224609375,291.295166015625,1.0,0.359285444021225,0.8597408533096313,0.8597408533096313,1.0,1.0,-1.4972703456878662,0.6529484391212463,0.8443219065666199,0.3007470369338989,0.0,0.0,0.6664515733718872,108.06231689453124,114.0,67.09473419189453,-17923.31640625,465.8203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226318359375,309.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28932.40625,28800.0,0.0,0.0,0.4129022061824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844440817832948,0.984456479549408,-1.242808411916485e-05,0.0,0.0004190432664472,0.0,0.0,145.5597381591797,0.0,0.0,0.0,0.6027019023895264,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.076887808740139,-1859.0755615234373,304.1601257324219,0.5973877310752869,0.128502681851387,0.1195247247815132,293.4480895996094,297.1499938964844,293.1499938964844,0.0848645642399787,-2110.006103515625,304.1805114746094,0.6134334802627563,0.1372710317373275,0.1354432106018066,293.220458984375,297.1499938964844,293.1499938964844,0.3292633295059204,-4597.17529296875,304.1655578613281,0.877135157585144,0.4194021224975586,0.2954387366771698,293.2325744628906,297.1499938964844,293.1499938964844,0.387822687625885,-7078.01513671875,304.1683654785156,0.9175536632537842,0.4776494204998016,0.4547713100910187,293.2677001953125,297.1499938964844,293.1499938964844,0.0119817070662975,-3394.695068359375,302.8865966796875,0.4051515161991119,0.050000000745058,0.2423544228076934,291.2908935546875,291.1499938964844,261.5260314941406,260.71392822265625,279.4776306152344,293.355224609375,291.295166015625,1.0,0.359285444021225,0.8597408533096313,0.8597408533096313,1.0,1.0,-1.4972703456878662,0.6529484391212463,0.8443219065666199,0.3007470369338989,0.0,0.0,0.6664515733718872,108.06231689453124,114.0,67.09473419189453,-17923.31640625,465.8203430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226318359375,309.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,28932.40625,28800.0,0.0,0.0,0.4129022061824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844440817832948,0.984456479549408,-1.242808411916485e-05,0.0,0.0004190432664472,0.0,0.0,145.5597381591797,0.0,0.0,0.0,0.6027019023895264,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0750166848301887,-1824.2127685546875,304.1598815917969,0.5902960896492004,0.1264780312776565,0.1178080812096595,293.4469909667969,297.1499938964844,293.1499938964844,0.0789731666445732,-1994.7896728515625,304.18017578125,0.5984466671943665,0.1299408376216888,0.1286202520132064,293.22052001953125,297.1499938964844,293.1499938964844,0.3258762061595917,-4559.11474609375,304.166015625,0.8709864616394043,0.4176066219806671,0.2942868173122406,293.232421875,297.1499938964844,293.1499938964844,0.3837767243385315,-7018.96533203125,304.16900634765625,0.9103308320045472,0.4755883812904358,0.4529629349708557,293.2693786621094,297.1499938964844,293.1499938964844,0.0118763139471411,-3374.852294921875,302.84747314453125,0.4026089012622833,0.050000000745058,0.2429536879062652,291.3477783203125,291.1499938964844,261.6024169921875,260.7785949707031,279.5207824707031,293.35546875,291.3525695800781,1.0,0.3607365190982818,0.8590747117996216,0.8590747117996216,1.0,1.0,-1.4841841459274292,0.6467872858047485,0.8373968005180359,0.2974106967449188,0.0,0.0,0.6634410619735718,111.02587890625,117.0,76.85240173339844,-17799.96875,465.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.887939453125,309.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28890.93359375,28800.0,0.0,0.0,0.409424364566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759286642074584,0.975941002368927,-1.231733494932996e-05,0.0,0.0004155136994086,0.0,0.0,142.72909545898438,0.0,0.0,0.0,0.5990091562271118,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0750166848301887,-1824.2127685546875,304.1598815917969,0.5902960896492004,0.1264780312776565,0.1178080812096595,293.4469909667969,297.1499938964844,293.1499938964844,0.0789731666445732,-1994.7896728515625,304.18017578125,0.5984466671943665,0.1299408376216888,0.1286202520132064,293.22052001953125,297.1499938964844,293.1499938964844,0.3258762061595917,-4559.11474609375,304.166015625,0.8709864616394043,0.4176066219806671,0.2942868173122406,293.232421875,297.1499938964844,293.1499938964844,0.3837767243385315,-7018.96533203125,304.16900634765625,0.9103308320045472,0.4755883812904358,0.4529629349708557,293.2693786621094,297.1499938964844,293.1499938964844,0.0118763139471411,-3374.852294921875,302.84747314453125,0.4026089012622833,0.050000000745058,0.2429536879062652,291.3477783203125,291.1499938964844,261.6024169921875,260.7785949707031,279.5207824707031,293.35546875,291.3525695800781,1.0,0.3607365190982818,0.8590747117996216,0.8590747117996216,1.0,1.0,-1.4841841459274292,0.6467872858047485,0.8373968005180359,0.2974106967449188,0.0,0.0,0.6634410619735718,111.02587890625,117.0,76.85240173339844,-17799.96875,465.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.887939453125,309.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28890.93359375,28800.0,0.0,0.0,0.409424364566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759286642074584,0.975941002368927,-1.231733494932996e-05,0.0,0.0004155136994086,0.0,0.0,142.72909545898438,0.0,0.0,0.0,0.5990091562271118,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0741015076637268,-1807.21533203125,304.15972900390625,0.586795449256897,0.1254951208829879,0.1169766560196876,293.44635009765625,297.1499938964844,293.1499938964844,0.0760388076305389,-1937.919677734375,304.1800231933594,0.5905734896659851,0.1263085901737213,0.1252381652593612,293.2205505371094,297.1499938964844,293.1499938964844,0.3241723179817199,-4539.943359375,304.16619873046875,0.868008017539978,0.4167085587978363,0.2937103509902954,293.2323608398437,297.1499938964844,293.1499938964844,0.3817426860332489,-6989.24755859375,304.16925048828125,0.9069265127182008,0.4745598137378692,0.4520602524280548,293.2701721191406,297.1499938964844,293.1499938964844,0.011823215521872,-3364.740478515625,302.82794189453125,0.4013663232326507,0.050000000745058,0.2432533651590347,291.3768310546875,291.1499938964844,261.6407165527344,260.8110046386719,279.5423583984375,293.35552978515625,291.381591796875,1.0,0.3614677786827087,0.8587416410446167,0.8587416410446167,1.0,1.0,-1.4777098894119265,0.643741250038147,0.8339686393737793,0.2957624793052673,0.0,0.0,0.6616377830505371,112.5099868774414,117.0,78.63573455810547,-17734.42578125,466.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9168701171875,309.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,28894.72265625,27720.0,0.0,0.0,0.4076298177242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712168574333192,0.9712291359901428,-1.2262479685887229e-05,0.0,0.0004136924399062,0.0,0.0,141.23336791992188,0.0,0.0,0.0,0.5820326805114746,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0733203589916229,-1792.951416015625,304.1593933105469,0.5833294987678528,0.1245317235589027,0.11616250872612,293.4455871582031,297.1499938964844,293.1499938964844,0.0732301250100135,-1884.166015625,304.1796569824219,0.5824883580207825,0.1227023154497146,0.1218785941600799,293.2205505371094,297.1499938964844,293.1499938964844,0.3229579925537109,-4526.6435546875,304.1654357910156,0.8650940656661987,0.4158144295215606,0.2931347191333771,293.23223876953125,297.1499938964844,293.1499938964844,0.380281388759613,-6968.498046875,304.1683654785156,0.9036849141120912,0.4735370278358459,0.4511601626873016,293.2709655761719,297.1499938964844,293.1499938964844,0.011785939335823,-3358.989013671875,302.8067626953125,0.400138109922409,0.050000000745058,0.2435529083013534,291.39019775390625,291.1499938964844,261.6791076660156,260.8434753417969,279.5638427734375,293.35552978515625,291.391357421875,1.0,0.362202525138855,0.8584311008453369,0.8584311008453369,1.0,1.0,-1.4712872505187988,0.6407224535942078,0.8305648565292358,0.2941306531429291,0.0,0.0,0.6598837375640869,113.99496459960938,120.0,51.52254867553711,-17594.173828125,466.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549865722656,309.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28002.01171875,27720.0,0.0,0.0,0.405678242444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510860443115234,0.9510979056358336,-1.18256029963959e-05,0.0,0.0004117118369322,0.0,0.0,133.20254516601562,0.0,0.0,0.0,0.5854347348213196,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.0717059671878814,-1763.3583984375,304.1589660644531,0.576519250869751,0.1226626709103584,0.1145865246653556,293.44390869140625,297.1499938964844,293.1499938964844,0.0675141289830207,-1776.0218505859375,304.1793212890625,0.5658061504364014,0.115553930401802,0.1152251064777374,293.2204895019531,297.1499938964844,293.1499938964844,0.3201773762702942,-4495.59619140625,304.1649780273437,0.8594654202461243,0.4140391647815704,0.2919943928718567,293.2319641113281,297.1499938964844,293.1499938964844,0.3769555389881134,-6920.3056640625,304.1678466796875,0.8975592851638794,0.4715110957622528,0.4493811726570129,293.2724914550781,297.1499938964844,293.1499938964844,0.0117010520771145,-3344.119873046875,302.7654113769531,0.3977111279964447,0.050000000745058,0.24415123462677,291.4266357421875,291.1499938964844,261.75604248046875,260.9085998535156,279.6067199707031,293.3554382324219,291.43035888671875,1.0,0.3636828660964966,0.8578100204467773,0.8578100204467773,1.0,1.0,-1.458621621131897,0.6347728967666626,0.8238486647605896,0.2909184992313385,0.0,0.0,0.6559831500053406,116.96566009521484,123.0,56.60281753540039,-17454.6953125,466.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0273742675781,309.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,27854.462890625,27720.0,0.0,0.0,0.4015848338603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384188652038574,0.9384304881095886,-1.1646890925476328e-05,0.0,0.000407557527069,0.0,0.0,129.0923309326172,0.0,0.0,0.0,0.5798150300979614,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.0717059671878814,-1763.3583984375,304.1589660644531,0.576519250869751,0.1226626709103584,0.1145865246653556,293.44390869140625,297.1499938964844,293.1499938964844,0.0675141289830207,-1776.0218505859375,304.1793212890625,0.5658061504364014,0.115553930401802,0.1152251064777374,293.2204895019531,297.1499938964844,293.1499938964844,0.3201773762702942,-4495.59619140625,304.1649780273437,0.8594654202461243,0.4140391647815704,0.2919943928718567,293.2319641113281,297.1499938964844,293.1499938964844,0.3769555389881134,-6920.3056640625,304.1678466796875,0.8975592851638794,0.4715110957622528,0.4493811726570129,293.2724914550781,297.1499938964844,293.1499938964844,0.0117010520771145,-3344.119873046875,302.7654113769531,0.3977111279964447,0.050000000745058,0.24415123462677,291.4266357421875,291.1499938964844,261.75604248046875,260.9085998535156,279.6067199707031,293.3554382324219,291.43035888671875,1.0,0.3636828660964966,0.8578100204467773,0.8578100204467773,1.0,1.0,-1.458621621131897,0.6347728967666626,0.8238486647605896,0.2909184992313385,0.0,0.0,0.6559831500053406,116.96566009521484,123.0,56.60281753540039,-17454.6953125,466.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0273742675781,309.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,27854.462890625,27720.0,0.0,0.0,0.4015848338603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384188652038574,0.9384304881095886,-1.1646890925476328e-05,0.0,0.000407557527069,0.0,0.0,129.0923309326172,0.0,0.0,0.0,0.5798150300979614,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.070100799202919,-1733.9866943359375,304.1586608886719,0.5698845982551575,0.1208680272102356,0.1130776405334472,293.4420471191406,297.1499938964844,293.1499938964844,0.0617232620716095,-1668.7017822265625,304.17919921875,0.5486963987350464,0.1084819957613945,0.1086441129446029,293.2204284667969,297.1499938964844,293.1499938964844,0.3172187209129333,-4462.31201171875,304.1649169921875,0.8540734052658081,0.4122621715068817,0.2908546030521393,293.231689453125,297.1499938964844,293.1499938964844,0.3734277784824371,-6868.7880859375,304.1677551269531,0.8916353583335876,0.4694887995719909,0.4476085305213928,293.2739562988281,297.1499938964844,293.1499938964844,0.0116082029417157,-3327.079345703125,302.7248840332031,0.3952967822551727,0.050000000745058,0.2447490394115448,291.4714050292969,291.1499938964844,261.833251953125,260.9739074707031,279.6495056152344,293.3552551269531,291.4750671386719,1.0,0.3651760816574096,0.857188880443573,0.857188880443573,1.0,1.0,-1.4461312294006348,0.6289106011390686,0.8172205686569214,0.2877589166164398,0.0,0.0,0.6513981819152832,119.93902587890624,126.0,60.28235626220703,-17310.4140625,466.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0846252441406,309.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27844.66015625,26640.0,0.0,0.0,0.3973833322525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92616468667984,0.9261761903762816,-1.1505924703669734e-05,0.0,0.0004032935830764,0.0,0.0,125.45439910888672,0.0,0.0,0.0,0.5596998333930969,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.070100799202919,-1733.9866943359375,304.1586608886719,0.5698845982551575,0.1208680272102356,0.1130776405334472,293.4420471191406,297.1499938964844,293.1499938964844,0.0617232620716095,-1668.7017822265625,304.17919921875,0.5486963987350464,0.1084819957613945,0.1086441129446029,293.2204284667969,297.1499938964844,293.1499938964844,0.3172187209129333,-4462.31201171875,304.1649169921875,0.8540734052658081,0.4122621715068817,0.2908546030521393,293.231689453125,297.1499938964844,293.1499938964844,0.3734277784824371,-6868.7880859375,304.1677551269531,0.8916353583335876,0.4694887995719909,0.4476085305213928,293.2739562988281,297.1499938964844,293.1499938964844,0.0116082029417157,-3327.079345703125,302.7248840332031,0.3952967822551727,0.050000000745058,0.2447490394115448,291.4714050292969,291.1499938964844,261.833251953125,260.9739074707031,279.6495056152344,293.3552551269531,291.4750671386719,1.0,0.3651760816574096,0.857188880443573,0.857188880443573,1.0,1.0,-1.4461312294006348,0.6289106011390686,0.8172205686569214,0.2877589166164398,0.0,0.0,0.6513981819152832,119.93902587890624,126.0,60.28235626220703,-17310.4140625,466.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0846252441406,309.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27844.66015625,26640.0,0.0,0.0,0.3973833322525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92616468667984,0.9261761903762816,-1.1505924703669734e-05,0.0,0.0004032935830764,0.0,0.0,125.45439910888672,0.0,0.0,0.0,0.5596998333930969,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0687688365578651,-1710.1102294921875,304.1579895019531,0.5634532570838928,0.1191470324993133,0.1116354838013649,293.4400329589844,297.1499938964844,293.1499938964844,0.0560923554003238,-1567.20947265625,304.1788635253906,0.5316312909126282,0.1014934256672859,0.1021386161446571,293.2203369140625,297.1499938964844,293.1499938964844,0.3151836097240448,-4440.02490234375,304.1633605957031,0.8489130735397339,0.4104993641376495,0.2897205948829651,293.2313537597656,297.1499938964844,293.1499938964844,0.370986133813858,-6834.12109375,304.1659240722656,0.8859153985977173,0.4674874246120453,0.4458493292331695,293.2753601074219,297.1499938964844,293.1499938964844,0.0115458955988287,-3318.3193359375,302.6806945800781,0.3928701877593994,0.050000000745058,0.2453456968069076,291.48455810546875,291.1499938964844,261.91064453125,261.0393981933594,279.6920471191406,293.3547668457031,291.4866638183594,1.0,0.3666824102401733,0.8565989136695862,0.8565989136695862,1.0,1.0,-1.4338332414627075,0.6231454014778137,0.8106878399848938,0.284658670425415,0.0,0.0,0.6468410491943359,122.91175079345705,114.0,31.7209587097168,-17081.494140625,467.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1542358398437,309.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,26835.34375,26640.0,0.0,0.0,0.3928093910217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969926238059998,0.8970035910606384,-1.0954700883303303e-05,0.0,0.0003986515803262,0.0,0.0,115.28789520263672,0.0,0.0,0.0,0.5590778589248657,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0687688365578651,-1710.1102294921875,304.1579895019531,0.5634532570838928,0.1191470324993133,0.1116354838013649,293.4400329589844,297.1499938964844,293.1499938964844,0.0560923554003238,-1567.20947265625,304.1788635253906,0.5316312909126282,0.1014934256672859,0.1021386161446571,293.2203369140625,297.1499938964844,293.1499938964844,0.3151836097240448,-4440.02490234375,304.1633605957031,0.8489130735397339,0.4104993641376495,0.2897205948829651,293.2313537597656,297.1499938964844,293.1499938964844,0.370986133813858,-6834.12109375,304.1659240722656,0.8859153985977173,0.4674874246120453,0.4458493292331695,293.2753601074219,297.1499938964844,293.1499938964844,0.0115458955988287,-3318.3193359375,302.6806945800781,0.3928701877593994,0.050000000745058,0.2453456968069076,291.48455810546875,291.1499938964844,261.91064453125,261.0393981933594,279.6920471191406,293.3547668457031,291.4866638183594,1.0,0.3666824102401733,0.8565989136695862,0.8565989136695862,1.0,1.0,-1.4338332414627075,0.6231454014778137,0.8106878399848938,0.284658670425415,0.0,0.0,0.6468410491943359,122.91175079345705,114.0,31.7209587097168,-17081.494140625,467.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1542358398437,309.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,26835.34375,26640.0,0.0,0.0,0.3928093910217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969926238059998,0.8970035910606384,-1.0954700883303303e-05,0.0,0.0003986515803262,0.0,0.0,115.28789520263672,0.0,0.0,0.0,0.5590778589248657,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.0671729668974876,-1681.363037109375,304.1579895019531,0.5619130730628967,0.1174226030707359,0.1100268140435218,293.4376220703125,297.1499938964844,293.1499938964844,0.0501643121242523,-1462.4906005859375,304.1791381835937,0.5192707180976868,0.0946326106786727,0.095544196665287,293.22003173828125,297.1499938964844,293.1499938964844,0.3125200271606445,-4410.02392578125,304.1633605957031,0.8498796224594116,0.4087762832641601,0.288465678691864,293.2308654785156,297.1499938964844,293.1499938964844,0.3678411245346069,-6788.10498046875,304.1658935546875,0.8869969844818115,0.4655274152755737,0.4439304769039154,293.2765197753906,297.1499938964844,293.1499938964844,0.0114023862406611,-3292.581787109375,302.63897705078125,0.3941714465618133,0.050000000745058,0.245027482509613,291.5151062011719,291.1499938964844,261.9882202148437,261.10504150390625,279.73309326171875,293.349609375,291.5180358886719,1.0,0.3630848526954651,0.8560090065002441,0.8560090065002441,1.0,1.0,-1.4197951555252075,0.6165762543678284,0.8032188415527344,0.2811401486396789,0.0,0.0,0.6417795419692993,120.97367095947266,102.0,41.48006057739258,-16915.87890625,454.68548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.210693359375,309.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26780.787109375,26640.0,0.0,0.0,0.3881100714206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883047342300415,0.8830581307411194,-1.079162484529661e-05,0.0,0.0003938823647331,0.0,0.0,111.3939208984375,0.0,0.0,0.0,0.5532208681106567,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.0671729668974876,-1681.363037109375,304.1579895019531,0.5619130730628967,0.1174226030707359,0.1100268140435218,293.4376220703125,297.1499938964844,293.1499938964844,0.0501643121242523,-1462.4906005859375,304.1791381835937,0.5192707180976868,0.0946326106786727,0.095544196665287,293.22003173828125,297.1499938964844,293.1499938964844,0.3125200271606445,-4410.02392578125,304.1633605957031,0.8498796224594116,0.4087762832641601,0.288465678691864,293.2308654785156,297.1499938964844,293.1499938964844,0.3678411245346069,-6788.10498046875,304.1658935546875,0.8869969844818115,0.4655274152755737,0.4439304769039154,293.2765197753906,297.1499938964844,293.1499938964844,0.0114023862406611,-3292.581787109375,302.63897705078125,0.3941714465618133,0.050000000745058,0.245027482509613,291.5151062011719,291.1499938964844,261.9882202148437,261.10504150390625,279.73309326171875,293.349609375,291.5180358886719,1.0,0.3630848526954651,0.8560090065002441,0.8560090065002441,1.0,1.0,-1.4197951555252075,0.6165762543678284,0.8032188415527344,0.2811401486396789,0.0,0.0,0.6417795419692993,120.97367095947266,102.0,41.48006057739258,-16915.87890625,454.68548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.210693359375,309.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26780.787109375,26640.0,0.0,0.0,0.3881100714206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883047342300415,0.8830581307411194,-1.079162484529661e-05,0.0,0.0003938823647331,0.0,0.0,111.3939208984375,0.0,0.0,0.0,0.5532208681106567,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.0663230493664741,-1666.103515625,304.1580810546875,0.5625950694084167,0.1165872290730476,0.109179712831974,293.4361877441406,297.1499938964844,293.1499938964844,0.0471583195030689,-1410.1431884765625,304.1792907714844,0.5143877267837524,0.0912702307105064,0.0922515466809272,293.21978759765625,297.1499938964844,293.1499938964844,0.3111025094985962,-4393.98046875,304.1635131835937,0.8521896004676819,0.4079413115978241,0.287814050912857,293.2304992675781,297.1499938964844,293.1499938964844,0.3661717772483825,-6763.54931640625,304.1660461425781,0.8895615339279175,0.4645721018314361,0.4429367184638977,293.2769470214844,297.1499938964844,293.1499938964844,0.0113114891573786,-3275.73828125,302.6187744140625,0.395888477563858,0.050000000745058,0.244604155421257,291.5326843261719,291.1499938964844,262.0270690917969,261.137939453125,279.75390625,293.3470458984375,291.5357360839844,1.0,0.3600465953350067,0.8557140231132507,0.8557140231132507,1.0,1.0,-1.4123424291610718,0.6130948662757874,0.7992475032806396,0.2792724370956421,0.0,0.0,0.6390520930290222,118.58775329589844,102.0,45.24773025512695,-16826.95703125,444.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2341613769531,309.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,26779.12890625,25560.0,0.0,0.0,0.3857299983501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8759933114051819,0.8760040402412415,-1.0715900316426996e-05,0.0,0.0003914669214282,0.0,0.0,109.50790405273438,0.0,0.0,0.0,0.5353361964225769,4.0,0.0,1.0
382560,293.23492431640625,297.1499938964844,293.1499938964844,0.0655858963727951,-1653.1297607421875,304.157958984375,0.564068078994751,0.1157867684960365,0.108334869146347,293.4346008300781,297.1499938964844,293.1499938964844,0.0442464649677276,-1360.0333251953125,304.17926025390625,0.510108232498169,0.087955929338932,0.0889770612120628,293.21942138671875,297.1499938964844,293.1499938964844,0.3101439476013183,-4383.5068359375,304.16278076171875,0.8554704189300537,0.4071265161037445,0.2871558964252472,293.2300720214844,297.1499938964844,293.1499938964844,0.3650392293930053,-6747.494140625,304.1651611328125,0.8931844234466553,0.4636367261409759,0.4419333934783935,293.2772216796875,297.1499938964844,293.1499938964844,0.0112275909632444,-3261.599365234375,302.59698486328125,0.3980980217456817,0.050000000745058,0.244057759642601,291.5350341796875,291.1499938964844,262.0659484863281,261.1708374023437,279.7747802734375,293.3444519042969,291.5340881347656,1.0,0.3563709855079651,0.8554431200027466,0.8554431200027466,1.0,1.0,-1.4047468900680542,0.6095513105392456,0.7951956391334534,0.2773735821247101,0.0,0.0,0.6364415884017944,115.54326629638672,90.0,18.302913665771484,-16657.822265625,433.49261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2672119140625,309.60699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25880.484375,25560.0,0.0,0.0,0.3831997215747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541519045829773,0.8541622161865234,-1.028320002660621e-05,0.0,0.0003888990031555,0.0,0.0,102.2547836303711,0.0,0.0,0.0,0.53797447681427,4.0,0.0,1.0
382620,293.23162841796875,297.1499938964844,293.1499938964844,0.064040258526802,-1625.8013916015625,304.15789794921875,0.5691493153572083,0.1143020018935203,0.1066922694444656,293.4309997558594,297.1499938964844,293.1499938964844,0.0383907929062843,-1259.451171875,304.17926025390625,0.5029467344284058,0.0814777240157127,0.0825108215212822,293.218505859375,297.1499938964844,293.1499938964844,0.3078069686889648,-4357.27734375,304.1624450683594,0.8646942377090454,0.4055540859699249,0.2858400642871856,293.22900390625,297.1499938964844,293.1499938964844,0.3622894883155823,-6707.380859375,304.16473388671875,0.903246521949768,0.4618250429630279,0.4399286806583404,293.2774353027344,297.1499938964844,293.1499938964844,0.011034439317882,-3226.38427734375,302.55572509765625,0.4037297070026397,0.050000000745058,0.242691084742546,291.55096435546875,291.1499938964844,262.143798828125,261.2367553710937,279.8166198730469,293.33917236328125,291.5533447265625,1.0,0.3475265800952911,0.8549012541770935,0.8549012541770935,1.0,1.0,-1.3893861770629885,0.6023920178413391,0.7869941592216492,0.2735446691513061,0.0,0.0,0.6310279965400696,107.99201202392578,78.0,28.665048599243164,-16470.95703125,407.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32977294921875,309.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25724.18359375,25560.0,0.0,0.0,0.3779751658439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380261063575745,0.8380362391471863,-1.008214894682169e-05,0.0,0.0003835967509075,0.0,0.0,97.96630096435548,0.0,0.0,0.0,0.5310507416725159,4.0,0.0,1.0
382680,293.23162841796875,297.1499938964844,293.1499938964844,0.064040258526802,-1625.8013916015625,304.15789794921875,0.5691493153572083,0.1143020018935203,0.1066922694444656,293.4309997558594,297.1499938964844,293.1499938964844,0.0383907929062843,-1259.451171875,304.17926025390625,0.5029467344284058,0.0814777240157127,0.0825108215212822,293.218505859375,297.1499938964844,293.1499938964844,0.3078069686889648,-4357.27734375,304.1624450683594,0.8646942377090454,0.4055540859699249,0.2858400642871856,293.22900390625,297.1499938964844,293.1499938964844,0.3622894883155823,-6707.380859375,304.16473388671875,0.903246521949768,0.4618250429630279,0.4399286806583404,293.2774353027344,297.1499938964844,293.1499938964844,0.011034439317882,-3226.38427734375,302.55572509765625,0.4037297070026397,0.050000000745058,0.242691084742546,291.55096435546875,291.1499938964844,262.143798828125,261.2367553710937,279.8166198730469,293.33917236328125,291.5533447265625,1.0,0.3475265800952911,0.8549012541770935,0.8549012541770935,1.0,1.0,-1.3893861770629885,0.6023920178413391,0.7869941592216492,0.2735446691513061,0.0,0.0,0.6310279965400696,107.99201202392578,78.0,28.665048599243164,-16470.95703125,407.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32977294921875,309.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25724.18359375,25560.0,0.0,0.0,0.3779751658439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380261063575745,0.8380362391471863,-1.008214894682169e-05,0.0,0.0003835967509075,0.0,0.0,97.96630096435548,0.0,0.0,0.0,0.5310507416725159,4.0,0.0,1.0
382740,293.2279968261719,297.1499938964844,293.1499938964844,0.0624879710376262,-1598.373291015625,304.1578369140625,0.5768272876739502,0.1129707098007202,0.1051387712359428,293.42681884765625,297.1499938964844,293.1499938964844,0.0326974727213382,-1160.16650390625,304.1789855957031,0.4971964359283447,0.0752070397138595,0.076186254620552,293.21746826171875,297.1499938964844,293.1499938964844,0.3051520586013794,-4327.14453125,304.1627197265625,0.8773186802864075,0.4040294587612152,0.2845227420330047,293.22784423828125,297.1499938964844,293.1499938964844,0.3591693341732025,-6661.32470703125,304.1650390625,0.9177339673042296,0.4600610136985779,0.4379221200942993,293.2772216796875,297.1499938964844,293.1499938964844,0.0108195999637246,-3185.21142578125,302.51739501953125,0.4109956622123718,0.050000000745058,0.2410771399736404,291.5803527832031,291.1499938964844,262.22174072265625,261.30279541015625,279.8585205078125,293.3338317871094,291.5830078125,1.0,0.3371777534484863,0.8543593883514404,0.8543593883514404,1.0,1.0,-1.3740016222000122,0.5952295660972595,0.7787720561027527,0.2697272002696991,0.0,0.0,0.625095009803772,99.1238250732422,66.0,37.991310119628906,-16281.51953125,378.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3765869140625,309.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,25707.130859375,24480.0,0.0,0.0,0.3726888597011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229326605796814,0.8229426145553589,-9.92605691862991e-06,0.0,0.0003782318381126,0.0,0.0,94.28803253173828,0.0,0.0,0.0,0.509945273399353,4.0,0.0,1.0
382800,293.2279968261719,297.1499938964844,293.1499938964844,0.0624879710376262,-1598.373291015625,304.1578369140625,0.5768272876739502,0.1129707098007202,0.1051387712359428,293.42681884765625,297.1499938964844,293.1499938964844,0.0326974727213382,-1160.16650390625,304.1789855957031,0.4971964359283447,0.0752070397138595,0.076186254620552,293.21746826171875,297.1499938964844,293.1499938964844,0.3051520586013794,-4327.14453125,304.1627197265625,0.8773186802864075,0.4040294587612152,0.2845227420330047,293.22784423828125,297.1499938964844,293.1499938964844,0.3591693341732025,-6661.32470703125,304.1650390625,0.9177339673042296,0.4600610136985779,0.4379221200942993,293.2772216796875,297.1499938964844,293.1499938964844,0.0108195999637246,-3185.21142578125,302.51739501953125,0.4109956622123718,0.050000000745058,0.2410771399736404,291.5803527832031,291.1499938964844,262.22174072265625,261.30279541015625,279.8585205078125,293.3338317871094,291.5830078125,1.0,0.3371777534484863,0.8543593883514404,0.8543593883514404,1.0,1.0,-1.3740016222000122,0.5952295660972595,0.7787720561027527,0.2697272002696991,0.0,0.0,0.625095009803772,99.1238250732422,66.0,37.991310119628906,-16281.51953125,378.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3765869140625,309.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,25707.130859375,24480.0,0.0,0.0,0.3726888597011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229326605796814,0.8229426145553589,-9.92605691862991e-06,0.0,0.0003782318381126,0.0,0.0,94.28803253173828,0.0,0.0,0.0,0.509945273399353,4.0,0.0,1.0
382860,293.2240905761719,297.1499938964844,293.1499938964844,0.0612236149609088,-1576.549560546875,304.1573486328125,0.5869794487953186,0.1117834895849227,0.1036870032548904,293.42205810546875,297.1499938964844,293.1499938964844,0.0277858525514602,-1069.2952880859375,304.1773986816406,0.4925854206085205,0.0691575333476066,0.0700339004397392,293.2162780761719,297.1499938964844,293.1499938964844,0.303382933139801,-4307.70458984375,304.16143798828125,0.8934639096260071,0.4025594592094421,0.2832175493240356,293.2265319824219,297.1499938964844,293.1499938964844,0.3570851385593414,-6631.57421875,304.1635131835937,0.9369574189186096,0.4583539068698883,0.4359331130981445,293.2766418457031,297.1499938964844,293.1499938964844,0.0106282802298665,-3150.624267578125,302.4761047363281,0.4204948544502258,0.050000000745058,0.2393139153718948,291.5786437988281,291.1499938964844,262.2997131347656,261.368896484375,279.9001770019531,293.3283996582031,291.57965087890625,1.0,0.3257066309452057,0.8538945317268372,0.8538945317268372,1.0,1.0,-1.3588021993637085,0.5881640911102295,0.770638108253479,0.265984445810318,0.0,0.0,0.6193792223930359,89.46540832519531,54.0,10.856249809265137,-16004.5009765625,349.2150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43670654296875,309.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,24690.541015625,24480.0,0.0,0.0,0.367061048746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921470403671265,0.7921563982963562,-9.39422352530528e-06,0.0,0.000372520298697,0.0,0.0,85.51113891601562,0.0,0.0,0.0,0.5086970925331116,4.0,0.0,1.0
382920,293.2240905761719,297.1499938964844,293.1499938964844,0.0612236149609088,-1576.549560546875,304.1573486328125,0.5869794487953186,0.1117834895849227,0.1036870032548904,293.42205810546875,297.1499938964844,293.1499938964844,0.0277858525514602,-1069.2952880859375,304.1773986816406,0.4925854206085205,0.0691575333476066,0.0700339004397392,293.2162780761719,297.1499938964844,293.1499938964844,0.303382933139801,-4307.70458984375,304.16143798828125,0.8934639096260071,0.4025594592094421,0.2832175493240356,293.2265319824219,297.1499938964844,293.1499938964844,0.3570851385593414,-6631.57421875,304.1635131835937,0.9369574189186096,0.4583539068698883,0.4359331130981445,293.2766418457031,297.1499938964844,293.1499938964844,0.0106282802298665,-3150.624267578125,302.4761047363281,0.4204948544502258,0.050000000745058,0.2393139153718948,291.5786437988281,291.1499938964844,262.2997131347656,261.368896484375,279.9001770019531,293.3283996582031,291.57965087890625,1.0,0.3257066309452057,0.8538945317268372,0.8538945317268372,1.0,1.0,-1.3588021993637085,0.5881640911102295,0.770638108253479,0.265984445810318,0.0,0.0,0.6193792223930359,89.46540832519531,54.0,10.856249809265137,-16004.5009765625,349.2150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43670654296875,309.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,24690.541015625,24480.0,0.0,0.0,0.367061048746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921470403671265,0.7921563982963562,-9.39422352530528e-06,0.0,0.000372520298697,0.0,0.0,85.51113891601562,0.0,0.0,0.0,0.5086970925331116,4.0,0.0,1.0
