time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382980,293.22003173828125,297.1499938964844,293.1499938964844,0.0599173121154308,-1553.8338623046875,304.1570739746094,0.5996531844139099,0.1107298955321312,0.1023398488759994,293.41656494140625,297.1499938964844,293.1499938964844,0.0229278188198804,-974.766845703125,304.17626953125,0.4892041385173797,0.0633788853883743,0.0641039162874221,293.2150573730469,297.1499938964844,293.1499938964844,0.3011179268360138,-4282.06787109375,304.1614074707031,0.9141392707824708,0.4011285901069641,0.2819309532642364,293.2251892089844,297.1499938964844,293.1499938964844,0.354424387216568,-6592.39306640625,304.1634521484375,0.9596275091171264,0.4566886126995086,0.4339722990989685,293.2757568359375,297.1499938964844,293.1499938964844,0.0104212025180459,-3110.376220703125,302.4384460449219,0.4333905875682831,0.050000000745058,0.2374614477157592,291.5960693359375,291.1499938964844,262.3777160644531,261.4350891113281,279.941650390625,293.32281494140625,291.59783935546875,1.0,0.3133299648761749,0.8534296154975891,0.8534296154975891,1.0,1.0,-1.3439445495605469,0.5812579393386841,0.7626866698265076,0.2623622119426727,0.0,0.0,0.6133233904838562,79.33985900878906,42.0,21.955713272094727,-15811.9375,319.1752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808044433594,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24630.73046875,24480.0,0.0,0.0,0.3613777458667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766095399856567,0.7766187787055969,-9.23268362384988e-06,0.0,0.0003667524724733,0.0,0.0,82.0090560913086,0.0,0.0,0.0,0.5023919939994812,4.0,0.0,1.0
383040,293.22003173828125,297.1499938964844,293.1499938964844,0.0599173121154308,-1553.8338623046875,304.1570739746094,0.5996531844139099,0.1107298955321312,0.1023398488759994,293.41656494140625,297.1499938964844,293.1499938964844,0.0229278188198804,-974.766845703125,304.17626953125,0.4892041385173797,0.0633788853883743,0.0641039162874221,293.2150573730469,297.1499938964844,293.1499938964844,0.3011179268360138,-4282.06787109375,304.1614074707031,0.9141392707824708,0.4011285901069641,0.2819309532642364,293.2251892089844,297.1499938964844,293.1499938964844,0.354424387216568,-6592.39306640625,304.1634521484375,0.9596275091171264,0.4566886126995086,0.4339722990989685,293.2757568359375,297.1499938964844,293.1499938964844,0.0104212025180459,-3110.376220703125,302.4384460449219,0.4333905875682831,0.050000000745058,0.2374614477157592,291.5960693359375,291.1499938964844,262.3777160644531,261.4350891113281,279.941650390625,293.32281494140625,291.59783935546875,1.0,0.3133299648761749,0.8534296154975891,0.8534296154975891,1.0,1.0,-1.3439445495605469,0.5812579393386841,0.7626866698265076,0.2623622119426727,0.0,0.0,0.6133233904838562,79.33985900878906,42.0,21.955713272094727,-15811.9375,319.1752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808044433594,309.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24630.73046875,24480.0,0.0,0.0,0.3613777458667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766095399856567,0.7766187787055969,-9.23268362384988e-06,0.0,0.0003667524724733,0.0,0.0,82.0090560913086,0.0,0.0,0.0,0.5023919939994812,4.0,0.0,1.0
383100,293.21795654296875,297.1499938964844,293.1499938964844,0.0592909939587116,-1542.9697265625,304.15692138671875,0.6069831848144531,0.1102515757083892,0.1017061844468116,293.4135437011719,297.1499938964844,293.1499938964844,0.020881900563836,-930.393798828125,304.1752014160156,0.488102376461029,0.0605951324105262,0.0612393952906131,293.2144470214844,297.1499938964844,293.1499938964844,0.2999646961688995,-4268.9775390625,304.16143798828125,0.9273552298545836,0.4004235565662384,0.2812916934490204,293.2245178222656,297.1499938964844,293.1499938964844,0.3530695140361786,-6572.3837890625,304.1634826660156,0.9716805815696716,0.4558668136596679,0.4329978227615356,293.2752380371094,297.1499938964844,293.1499938964844,0.010317962616682,-3089.917236328125,302.4201354980469,0.4416025578975677,0.050000000745058,0.2365139871835708,291.6060485839844,291.1499938964844,262.4167175292969,261.4682006835937,279.9623413085937,293.3199462890625,291.6078186035156,1.0,0.3068391382694244,0.8531971573829651,0.8531971573829651,1.0,1.0,-1.3366707563400269,0.5778756141662598,0.7587951421737671,0.2606058418750763,0.0,0.0,0.6101810336112976,74.16771697998047,42.0,24.53989601135254,-15713.7099609375,304.2035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952087402344,309.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,24625.759765625,23400.0,0.0,0.0,0.3585560619831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689735293388367,0.7689826488494873,-9.159891305898782e-06,0.0,0.0003638888301793,0.0,0.0,80.36561584472656,0.0,0.0,0.0,0.4843842983245849,4.0,0.0,1.0
383160,293.21588134765625,297.1499938964844,293.1499938964844,0.0588024668395519,-1534.754150390625,304.15655517578125,0.6149247884750366,0.1098002344369888,0.1010972782969474,293.41046142578125,297.1499938964844,293.1499938964844,0.0190463904291391,-888.1641235351562,304.1739807128906,0.4874206483364105,0.0578584186732769,0.0584253668785095,293.2138366699219,297.1499938964844,293.1499938964844,0.2993102967739105,-4261.98583984375,304.1605224609375,0.9421296715736388,0.399727463722229,0.2806562781333923,293.2238464355469,297.1499938964844,293.1499938964844,0.3522976040840149,-6561.6748046875,304.1623840332031,0.9838271141052246,0.4550547897815704,0.4320289194583893,293.274658203125,297.1499938964844,293.1499938964844,0.0102287475019693,-3073.797119140625,302.3997497558594,0.4512804448604584,0.050000000745058,0.2355590313673019,291.5995483398437,291.1499938964844,262.4557189941406,261.5013122558594,279.9830322265625,293.3171081542969,291.5964660644531,1.0,0.3001669347286224,0.8529857397079468,0.8529857397079468,1.0,1.0,-1.3294897079467771,0.5745365023612976,0.754953145980835,0.2588858604431152,0.0,0.0,0.6072267293930054,68.95797729492188,30.0,-6.627996444702148,-15531.291015625,289.3378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5180358886719,309.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,23721.1796875,23400.0,0.0,0.0,0.3556160926818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473640441894531,0.7473728060722351,-8.756342140259221e-06,0.0,0.0003609051345847,0.0,0.0,74.4837417602539,0.0,0.0,0.0,0.4870702922344208,4.0,0.0,1.0
383220,293.21197509765625,297.1499938964844,293.1499938964844,0.0577865503728389,-1517.4503173828125,304.15606689453125,0.6304865479469299,0.1089235842227935,0.0999596863985061,293.40460205078125,297.1499938964844,293.1499938964844,0.0157790482044219,-804.266357421875,304.1714172363281,0.4857701063156128,0.0524498932063579,0.0529168993234634,293.2125549316406,297.1499938964844,293.1499938964844,0.2976328432559967,-4243.25048828125,304.1598815917969,0.9710220694541932,0.3983669877052307,0.2794323563575744,293.21923828125,297.1499938964844,293.1499938964844,0.3417301476001739,-6397.91748046875,304.1776733398437,0.9990000128746032,0.454088032245636,0.4206117689609527,293.27325439453125,297.1499938964844,293.1499938964844,0.0100569427013397,-3040.744140625,302.361328125,0.4720859229564667,0.050000000745058,0.2338199764490127,291.59674072265625,291.1499938964844,262.53369140625,261.56756591796875,280.03131103515625,293.310302734375,291.5995483398437,1.0,0.2860021889209747,0.8525629043579102,0.8525629043579102,1.0,1.0,-1.3044793605804443,0.5629076957702637,0.7415716052055359,0.2530592978000641,0.0,0.0,0.6013451814651489,59.29337692260742,33.0,14.411813735961914,-15261.349609375,257.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,309.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23558.65234375,23400.0,0.0,0.0,0.3496529757976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311935424804688,0.7312021255493164,-8.57439954415895e-06,0.0,0.0003548533131834,0.0,0.0,71.03116607666016,0.0,0.0,0.0,0.4803152084350586,4.0,0.0,1.0
383280,293.21197509765625,297.1499938964844,293.1499938964844,0.0577865503728389,-1517.4503173828125,304.15606689453125,0.6304865479469299,0.1089235842227935,0.0999596863985061,293.40460205078125,297.1499938964844,293.1499938964844,0.0157790482044219,-804.266357421875,304.1714172363281,0.4857701063156128,0.0524498932063579,0.0529168993234634,293.2125549316406,297.1499938964844,293.1499938964844,0.2976328432559967,-4243.25048828125,304.1598815917969,0.9710220694541932,0.3983669877052307,0.2794323563575744,293.21923828125,297.1499938964844,293.1499938964844,0.3417301476001739,-6397.91748046875,304.1776733398437,0.9990000128746032,0.454088032245636,0.4206117689609527,293.27325439453125,297.1499938964844,293.1499938964844,0.0100569427013397,-3040.744140625,302.361328125,0.4720859229564667,0.050000000745058,0.2338199764490127,291.59674072265625,291.1499938964844,262.53369140625,261.56756591796875,280.03131103515625,293.310302734375,291.5995483398437,1.0,0.2860021889209747,0.8525629043579102,0.8525629043579102,1.0,1.0,-1.3044793605804443,0.5629076957702637,0.7415716052055359,0.2530592978000641,0.0,0.0,0.6013451814651489,59.29337692260742,33.0,14.411813735961914,-15261.349609375,257.51812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,309.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23558.65234375,23400.0,0.0,0.0,0.3496529757976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311935424804688,0.7312021255493164,-8.57439954415895e-06,0.0,0.0003548533131834,0.0,0.0,71.03116607666016,0.0,0.0,0.0,0.4803152084350586,4.0,0.0,1.0
383340,293.21051025390625,297.1499938964844,293.1499938964844,0.05628352612257,-1491.01708984375,304.1565856933594,0.6389172077178955,0.1076536476612091,0.0987468138337135,293.3997802734375,297.1499938964844,293.1499938964844,0.0135715864598751,-739.48193359375,304.1282043457031,0.4822760224342346,0.050000000745058,0.049155693501234,293.2118225097656,297.1499938964844,293.1499938964844,0.2943133115768432,-4204.3583984375,304.1621398925781,0.9858681559562684,0.3969323337078094,0.2783218920230865,293.18603515625,297.1499938964844,293.1499938964844,0.3183977901935577,-6039.3291015625,304.2066345214844,0.9990000128746032,0.4590200781822204,0.3983656764030456,293.2716369628906,297.1499938964844,293.1499938964844,0.009890416637063,-3002.4775390625,302.3340148925781,0.4820681810379028,0.050000000745058,0.2329093664884567,291.6625061035156,291.1499938964844,262.611572265625,261.63385009765625,280.0832824707031,293.2942810058594,291.66943359375,1.0,0.2758995294570923,0.8521400094032288,0.8521400094032288,1.0,1.0,-1.2691553831100464,0.5465365648269653,0.722618818283081,0.2449093461036682,0.0,0.0,0.594113826751709,53.90590286254883,36.0,76.91767883300781,-14934.9033203125,232.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6251220703125,309.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23552.814453125,22320.0,0.0,0.0,0.3432290852069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152184844017029,0.7152268886566162,-8.432764843746554e-06,0.0,0.0003483339096419,0.0,0.0,67.96070098876953,0.0,0.0,0.0,0.4591243267059326,4.0,0.0,1.0
383400,293.21051025390625,297.1499938964844,293.1499938964844,0.05628352612257,-1491.01708984375,304.1565856933594,0.6389172077178955,0.1076536476612091,0.0987468138337135,293.3997802734375,297.1499938964844,293.1499938964844,0.0135715864598751,-739.48193359375,304.1282043457031,0.4822760224342346,0.050000000745058,0.049155693501234,293.2118225097656,297.1499938964844,293.1499938964844,0.2943133115768432,-4204.3583984375,304.1621398925781,0.9858681559562684,0.3969323337078094,0.2783218920230865,293.18603515625,297.1499938964844,293.1499938964844,0.3183977901935577,-6039.3291015625,304.2066345214844,0.9990000128746032,0.4590200781822204,0.3983656764030456,293.2716369628906,297.1499938964844,293.1499938964844,0.009890416637063,-3002.4775390625,302.3340148925781,0.4820681810379028,0.050000000745058,0.2329093664884567,291.6625061035156,291.1499938964844,262.611572265625,261.63385009765625,280.0832824707031,293.2942810058594,291.66943359375,1.0,0.2758995294570923,0.8521400094032288,0.8521400094032288,1.0,1.0,-1.2691553831100464,0.5465365648269653,0.722618818283081,0.2449093461036682,0.0,0.0,0.594113826751709,53.90590286254883,36.0,76.91767883300781,-14934.9033203125,232.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6251220703125,309.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23552.814453125,22320.0,0.0,0.0,0.3432290852069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152184844017029,0.7152268886566162,-8.432764843746554e-06,0.0,0.0003483339096419,0.0,0.0,67.96070098876953,0.0,0.0,0.0,0.4591243267059326,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0550350844860076,-1469.578125,304.15643310546875,0.6447494029998779,0.1065662577748298,0.097562126815319,293.4013977050781,297.1499938964844,293.1499938964844,0.0132147446274757,-729.5626831054688,304.03594970703125,0.4887910187244415,0.050000000745058,0.0489706359803676,293.21148681640625,297.1499938964844,293.1499938964844,0.2919409871101379,-4177.21923828125,304.1620178222656,0.9953498840332032,0.395439863204956,0.2771919667720794,293.1446228027344,297.1499938964844,293.1499938964844,0.302101194858551,-5790.47802734375,304.2144775390625,0.9990000128746032,0.4665011763572693,0.3826337158679962,293.2696228027344,297.1499938964844,293.1499938964844,0.0097732590511441,-2977.412109375,302.3033752441406,0.4887907207012176,0.050000000745058,0.2322952151298523,291.6940002441406,291.1499938964844,262.6893615722656,261.7001342773437,280.1287841796875,293.2815856933594,291.69744873046875,1.0,0.2689872980117798,0.8519257307052612,0.8519257307052612,1.0,1.0,-1.246530055999756,0.5360187888145447,0.710511326789856,0.2399143278598785,0.0,0.0,0.5866129398345947,50.30308532714844,54.0,50.40666580200195,-14597.212890625,216.592514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7214660644531,309.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22544.650390625,22320.0,0.0,0.0,0.3361726701259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682892918586731,0.6829008460044861,-7.93032450019382e-06,0.0,0.0003411725338082,0.0,0.0,60.65776062011719,0.0,0.0,0.0,0.4573956429958343,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0550350844860076,-1469.578125,304.15643310546875,0.6447494029998779,0.1065662577748298,0.097562126815319,293.4013977050781,297.1499938964844,293.1499938964844,0.0132147446274757,-729.5626831054688,304.03594970703125,0.4887910187244415,0.050000000745058,0.0489706359803676,293.21148681640625,297.1499938964844,293.1499938964844,0.2919409871101379,-4177.21923828125,304.1620178222656,0.9953498840332032,0.395439863204956,0.2771919667720794,293.1446228027344,297.1499938964844,293.1499938964844,0.302101194858551,-5790.47802734375,304.2144775390625,0.9990000128746032,0.4665011763572693,0.3826337158679962,293.2696228027344,297.1499938964844,293.1499938964844,0.0097732590511441,-2977.412109375,302.3033752441406,0.4887907207012176,0.050000000745058,0.2322952151298523,291.6940002441406,291.1499938964844,262.6893615722656,261.7001342773437,280.1287841796875,293.2815856933594,291.69744873046875,1.0,0.2689872980117798,0.8519257307052612,0.8519257307052612,1.0,1.0,-1.246530055999756,0.5360187888145447,0.710511326789856,0.2399143278598785,0.0,0.0,0.5866129398345947,50.30308532714844,54.0,50.40666580200195,-14597.212890625,216.592514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7214660644531,309.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22544.650390625,22320.0,0.0,0.0,0.3361726701259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682892918586731,0.6829008460044861,-7.93032450019382e-06,0.0,0.0003411725338082,0.0,0.0,60.65776062011719,0.0,0.0,0.0,0.4573956429958343,4.0,0.0,1.0
383580,293.20574951171875,297.1499938964844,293.1499938964844,0.054180946201086,-1455.103515625,304.1557006835937,0.6413070559501648,0.10561004281044,0.0967172235250473,293.4089660644531,297.1499938964844,293.1499938964844,0.012940339744091,-722.624267578125,303.92901611328125,0.4874977767467499,0.050000000745058,0.0489950440824031,293.2113647460937,297.1499938964844,293.1499938964844,0.2900989949703216,-4156.47705078125,304.1609802246094,0.9924207925796508,0.3939020037651062,0.276152640581131,293.1179504394531,297.1499938964844,293.1499938964844,0.3032843768596649,-5817.88134765625,304.190185546875,0.9990000128746032,0.4721049964427948,0.3856526613235473,293.26763916015625,297.1499938964844,293.1499938964844,0.0097125982865691,-2965.507568359375,302.2712707519531,0.4874977767467499,0.050000000745058,0.2324113994836807,291.7105407714844,291.1499938964844,262.7669982910156,261.7663879394531,280.1606750488281,293.2782592773437,291.70867919921875,1.0,0.270659327507019,0.8517115116119385,0.8517115116119385,1.0,1.0,-1.2480473518371582,0.5367050766944885,0.7113423347473145,0.2402388900518417,0.0,0.0,0.5789632797241211,50.94415664672852,72.0,11.353508949279783,-14493.7744140625,218.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7762756347656,309.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,22483.2578125,22320.0,0.0,0.0,0.3292027115821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650084257125854,0.6650161743164062,-7.770053343847394e-06,0.0,0.0003340989060234,0.0,0.0,57.52070236206055,0.0,0.0,0.0,0.4504944980144501,4.0,0.0,1.0
383640,293.20574951171875,297.1499938964844,293.1499938964844,0.054180946201086,-1455.103515625,304.1557006835937,0.6413070559501648,0.10561004281044,0.0967172235250473,293.4089660644531,297.1499938964844,293.1499938964844,0.012940339744091,-722.624267578125,303.92901611328125,0.4874977767467499,0.050000000745058,0.0489950440824031,293.2113647460937,297.1499938964844,293.1499938964844,0.2900989949703216,-4156.47705078125,304.1609802246094,0.9924207925796508,0.3939020037651062,0.276152640581131,293.1179504394531,297.1499938964844,293.1499938964844,0.3032843768596649,-5817.88134765625,304.190185546875,0.9990000128746032,0.4721049964427948,0.3856526613235473,293.26763916015625,297.1499938964844,293.1499938964844,0.0097125982865691,-2965.507568359375,302.2712707519531,0.4874977767467499,0.050000000745058,0.2324113994836807,291.7105407714844,291.1499938964844,262.7669982910156,261.7663879394531,280.1606750488281,293.2782592773437,291.70867919921875,1.0,0.270659327507019,0.8517115116119385,0.8517115116119385,1.0,1.0,-1.2480473518371582,0.5367050766944885,0.7113423347473145,0.2402388900518417,0.0,0.0,0.5789632797241211,50.94415664672852,72.0,11.353508949279783,-14493.7744140625,218.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7762756347656,309.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,22483.2578125,22320.0,0.0,0.0,0.3292027115821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650084257125854,0.6650161743164062,-7.770053343847394e-06,0.0,0.0003340989060234,0.0,0.0,57.52070236206055,0.0,0.0,0.0,0.4504944980144501,4.0,0.0,1.0
383700,293.2046203613281,297.1499938964844,293.1499938964844,0.053965974599123,-1451.8050537109375,304.1550598144531,0.6364333629608154,0.1051261350512504,0.0963470637798309,293.41424560546875,297.1499938964844,293.1499938964844,0.0128527320921421,-721.2491455078125,303.87066650390625,0.4841584861278534,0.050000000745058,0.0490593500435352,293.2113952636719,297.1499938964844,293.1499938964844,0.2899238467216491,-4155.19970703125,304.1593017578125,0.9866169095039368,0.3931206464767456,0.275659441947937,293.11724853515625,297.1499938964844,293.1499938964844,0.3105188012123108,-5935.7529296875,304.169677734375,0.9990000128746032,0.4726606607437134,0.3934811949729919,293.2669677734375,297.1499938964844,293.1499938964844,0.0097150597721338,-2968.905029296875,302.25054931640625,0.4841584861278534,0.050000000745058,0.2327164411544799,291.692138671875,291.1499938964844,262.8057556152344,261.79949951171875,280.1726379394531,293.2811279296875,291.6865234375,1.0,0.2740763127803802,0.8516043424606323,0.8516043424606323,1.0,1.0,-1.2568471431732178,0.5407670140266418,0.7160801887512207,0.2422041445970535,0.0,0.0,0.575523853302002,52.69864654541016,72.0,-29.57490348815918,-14483.7958984375,225.3538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7695007324219,309.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22468.203125,21240.0,0.0,0.0,0.3260210156440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569221615791321,0.6569298505783081,-7.70173664932372e-06,0.0,0.0003308698942419,0.0,0.0,56.15937042236328,0.0,0.0,0.0,0.4324610531330108,4.0,0.0,1.0
383760,293.20361328125,297.1499938964844,293.1499938964844,0.054004643112421,-1453.2889404296875,304.154052734375,0.6301066279411316,0.1046285629272461,0.0959963798522949,293.42022705078125,297.1499938964844,293.1499938964844,0.0128197353333234,-722.396240234375,303.8086242675781,0.4793198704719543,0.050000000745058,0.0491538643836975,293.21142578125,297.1499938964844,293.1499938964844,0.2907920777797699,-4166.673828125,304.156005859375,0.9780998229980468,0.3923370540142059,0.2751848995685577,293.12554931640625,297.1499938964844,293.1499938964844,0.3221669495105743,-6122.03564453125,304.14483642578125,0.9990000128746032,0.4714573323726654,0.4047136604785919,293.2667236328125,297.1499938964844,293.1499938964844,0.0097505329176783,-2982.832275390625,302.22320556640625,0.4793198704719543,0.050000000745058,0.2331647723913192,291.6371765136719,291.1499938964844,262.844482421875,261.8326110839844,280.1831970214844,293.287109375,291.62213134765625,1.0,0.2789524495601654,0.8513990044593811,0.8513990044593811,1.0,1.0,-1.2699874639511108,0.5468286871910095,0.7231587171554565,0.2451633363962173,0.0,0.0,0.572790801525116,55.28278350830078,75.0,-112.8511734008789,-14403.31640625,235.68833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7499084472656,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21546.052734375,21240.0,0.0,0.0,0.3229951560497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366102695465088,0.6366176009178162,-7.333644134632777e-06,0.0,0.0003277990035712,0.0,0.0,51.69121170043945,0.0,0.0,0.0,0.4355714619159698,4.0,0.0,1.0
383820,293.2018737792969,297.1499938964844,293.1499938964844,0.0541871935129165,-1458.28125,304.1524353027344,0.6198270916938782,0.1036248281598091,0.0952493324875831,293.4334716796875,297.1499938964844,293.1499938964844,0.0127564202994108,-725.2879638671875,303.6757507324219,0.4708903133869171,0.050000000745058,0.049314197152853,293.2113037109375,297.1499938964844,293.1499938964844,0.2932422161102295,-4197.72607421875,304.1499938964844,0.9630939960479736,0.3908040225505829,0.2742317318916321,293.1593322753906,297.1499938964844,293.1499938964844,0.3435313403606415,-6456.41064453125,304.1114807128906,0.9990000128746032,0.4652537405490875,0.4230887293815613,293.2673645019531,297.1499938964844,293.1499938964844,0.0098320245742797,-3015.00537109375,302.1596374511719,0.4708903133869171,0.050000000745058,0.233925312757492,291.4931640625,291.1499938964844,262.9217834472656,261.8987731933594,280.2126770019531,293.3056030273437,291.4801940917969,1.0,0.2864073514938354,0.8509883880615234,0.8509883880615234,1.0,1.0,-1.2911131381988523,0.556521475315094,0.7345916628837585,0.2501140832901001,0.0,0.0,0.5692011713981628,59.6592903137207,78.0,-172.4300537109375,-14384.1181640625,253.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64581298828125,309.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21347.55078125,21240.0,0.0,0.0,0.3178172409534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250526905059814,0.6250599026679993,-7.200205800472759e-06,0.0,0.0003225441032554,0.0,0.0,49.66563034057617,0.0,0.0,0.0,0.430686891078949,4.0,0.0,1.0
383880,293.2018737792969,297.1499938964844,293.1499938964844,0.0541871935129165,-1458.28125,304.1524353027344,0.6198270916938782,0.1036248281598091,0.0952493324875831,293.4334716796875,297.1499938964844,293.1499938964844,0.0127564202994108,-725.2879638671875,303.6757507324219,0.4708903133869171,0.050000000745058,0.049314197152853,293.2113037109375,297.1499938964844,293.1499938964844,0.2932422161102295,-4197.72607421875,304.1499938964844,0.9630939960479736,0.3908040225505829,0.2742317318916321,293.1593322753906,297.1499938964844,293.1499938964844,0.3435313403606415,-6456.41064453125,304.1114807128906,0.9990000128746032,0.4652537405490875,0.4230887293815613,293.2673645019531,297.1499938964844,293.1499938964844,0.0098320245742797,-3015.00537109375,302.1596374511719,0.4708903133869171,0.050000000745058,0.233925312757492,291.4931640625,291.1499938964844,262.9217834472656,261.8987731933594,280.2126770019531,293.3056030273437,291.4801940917969,1.0,0.2864073514938354,0.8509883880615234,0.8509883880615234,1.0,1.0,-1.2911131381988523,0.556521475315094,0.7345916628837585,0.2501140832901001,0.0,0.0,0.5692011713981628,59.6592903137207,78.0,-172.4300537109375,-14384.1181640625,253.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64581298828125,309.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21347.55078125,21240.0,0.0,0.0,0.3178172409534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250526905059814,0.6250599026679993,-7.200205800472759e-06,0.0,0.0003225441032554,0.0,0.0,49.66563034057617,0.0,0.0,0.0,0.430686891078949,4.0,0.0,1.0
383940,293.1990661621094,297.1499938964844,293.1499938964844,0.0544159151613712,-1463.935302734375,304.1512145996094,0.609442412853241,0.1028685495257377,0.0946095660328865,293.4476623535156,297.1499938964844,293.1499938964844,0.0126706697046756,-727.417724609375,303.53387451171875,0.4609473049640655,0.050000000745058,0.0494851171970367,293.2112121582031,297.1499938964844,293.1499938964844,0.2956032156944275,-4227.0576171875,304.1461181640625,0.9470691680908204,0.3892685770988464,0.2732894122600555,293.2013854980469,297.1499938964844,293.1499938964844,0.3597576320171356,-6703.1953125,304.0986022949219,0.9962879419326782,0.456499308347702,0.4350132048130035,293.2693176269531,297.1499938964844,293.1499938964844,0.0099049312993884,-3045.096923828125,302.0927124023437,0.4609473049640655,0.050000000745058,0.2347360998392105,291.3565673828125,291.1499938964844,262.99884033203125,261.96490478515625,280.25177001953125,293.33038330078125,291.3445129394531,1.0,0.2932125031948089,0.850577712059021,0.850577712059021,1.0,1.0,-1.3046224117279053,0.5626518726348877,0.7419704794883728,0.2534811794757843,0.0,0.0,0.5673654675483704,64.19849395751953,81.0,-182.3212890625,-14327.7216796875,268.5289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708557128906,308.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,21287.2421875,20160.0,0.0,0.0,0.3139172494411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194000840187073,0.6194072365760803,-7.143850780266803e-06,0.0,0.0003185860987287,0.0,0.0,48.74179458618164,0.0,0.0,0.0,0.4134561419486999,4.0,0.0,1.0
384000,293.1990661621094,297.1499938964844,293.1499938964844,0.0544159151613712,-1463.935302734375,304.1512145996094,0.609442412853241,0.1028685495257377,0.0946095660328865,293.4476623535156,297.1499938964844,293.1499938964844,0.0126706697046756,-727.417724609375,303.53387451171875,0.4609473049640655,0.050000000745058,0.0494851171970367,293.2112121582031,297.1499938964844,293.1499938964844,0.2956032156944275,-4227.0576171875,304.1461181640625,0.9470691680908204,0.3892685770988464,0.2732894122600555,293.2013854980469,297.1499938964844,293.1499938964844,0.3597576320171356,-6703.1953125,304.0986022949219,0.9962879419326782,0.456499308347702,0.4350132048130035,293.2693176269531,297.1499938964844,293.1499938964844,0.0099049312993884,-3045.096923828125,302.0927124023437,0.4609473049640655,0.050000000745058,0.2347360998392105,291.3565673828125,291.1499938964844,262.99884033203125,261.96490478515625,280.25177001953125,293.33038330078125,291.3445129394531,1.0,0.2932125031948089,0.850577712059021,0.850577712059021,1.0,1.0,-1.3046224117279053,0.5626518726348877,0.7419704794883728,0.2534811794757843,0.0,0.0,0.5673654675483704,64.19849395751953,81.0,-182.3212890625,-14327.7216796875,268.5289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4708557128906,308.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,21287.2421875,20160.0,0.0,0.0,0.3139172494411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194000840187073,0.6194072365760803,-7.143850780266803e-06,0.0,0.0003185860987287,0.0,0.0,48.74179458618164,0.0,0.0,0.0,0.4134561419486999,4.0,0.0,1.0
384060,293.195068359375,297.1499938964844,293.1499938964844,0.0549947805702686,-1475.323974609375,304.14990234375,0.5978963971138,0.1024450659751892,0.094448983669281,293.4622497558594,297.1499938964844,293.1499938964844,0.012572132050991,-728.9669189453125,303.38433837890625,0.4489275813102722,0.050000000745058,0.0497049540281295,293.2112731933594,297.1499938964844,293.1499938964844,0.2977055311203003,-4252.7431640625,304.1440124511719,0.9276253581047058,0.3877069354057312,0.2723797857761383,293.22430419921875,297.1499938964844,293.1499938964844,0.3585283458232879,-6677.8271484375,304.1175231933594,0.9785621762275696,0.4504998028278351,0.4285722970962524,293.2715759277344,297.1499938964844,293.1499938964844,0.0099795069545507,-3074.5732421875,302.0251770019531,0.4489275813102722,0.050000000745058,0.2357789129018783,291.23199462890625,291.1499938964844,263.0756225585937,262.0309143066406,280.30181884765625,293.3469543457031,291.2240600585937,1.0,0.298702985048294,0.8498075604438782,0.8498075604438782,1.0,1.0,-1.2972172498703003,0.5591455101966858,0.7380717396736145,0.2517807185649872,0.0,0.0,0.5671616196632385,69.65501403808594,84.0,-158.83078002929688,-14070.017578125,277.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167724609375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20244.822265625,20160.0,0.0,0.0,0.310492604970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029559969902039,0.6029627919197083,-6.786047833884368e-06,0.0,0.0003151105192955,0.0,0.0,45.05193328857422,0.0,0.0,0.0,0.4174314439296722,4.0,0.0,1.0
384120,293.195068359375,297.1499938964844,293.1499938964844,0.0549947805702686,-1475.323974609375,304.14990234375,0.5978963971138,0.1024450659751892,0.094448983669281,293.4622497558594,297.1499938964844,293.1499938964844,0.012572132050991,-728.9669189453125,303.38433837890625,0.4489275813102722,0.050000000745058,0.0497049540281295,293.2112731933594,297.1499938964844,293.1499938964844,0.2977055311203003,-4252.7431640625,304.1440124511719,0.9276253581047058,0.3877069354057312,0.2723797857761383,293.22430419921875,297.1499938964844,293.1499938964844,0.3585283458232879,-6677.8271484375,304.1175231933594,0.9785621762275696,0.4504998028278351,0.4285722970962524,293.2715759277344,297.1499938964844,293.1499938964844,0.0099795069545507,-3074.5732421875,302.0251770019531,0.4489275813102722,0.050000000745058,0.2357789129018783,291.23199462890625,291.1499938964844,263.0756225585937,262.0309143066406,280.30181884765625,293.3469543457031,291.2240600585937,1.0,0.298702985048294,0.8498075604438782,0.8498075604438782,1.0,1.0,-1.2972172498703003,0.5591455101966858,0.7380717396736145,0.2517807185649872,0.0,0.0,0.5671616196632385,69.65501403808594,84.0,-158.83078002929688,-14070.017578125,277.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167724609375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20244.822265625,20160.0,0.0,0.0,0.310492604970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029559969902039,0.6029627919197083,-6.786047833884368e-06,0.0,0.0003151105192955,0.0,0.0,45.05193328857422,0.0,0.0,0.0,0.4174314439296722,4.0,0.0,1.0
384180,293.1931457519531,297.1499938964844,293.1499938964844,0.0549784265458583,-1475.8232421875,304.1499938964844,0.588046669960022,0.1016952097415924,0.0940205305814743,293.4774780273437,297.1499938964844,293.1499938964844,0.0123769529163837,-726.09375,303.2298278808594,0.4403072595596313,0.050000000745058,0.0498897805809974,293.2117004394531,297.1499938964844,293.1499938964844,0.2981761395931244,-4258.396484375,304.145263671875,0.9125161170959472,0.3860674798488617,0.2713888883590698,293.2320861816406,297.1499938964844,293.1499938964844,0.3577465713024139,-6661.84326171875,304.1294860839844,0.9638371467590332,0.4470226168632507,0.4250731468200683,293.2738342285156,297.1499938964844,293.1499938964844,0.0099993990734219,-3087.37890625,301.9662170410156,0.4403072595596313,0.050000000745058,0.2366556376218795,291.1674194335937,291.1499938964844,263.1521301269531,262.09686279296875,280.3463134765625,293.357177734375,291.1627197265625,1.0,0.3034243881702423,0.8490374684333801,0.8490374684333801,1.0,1.0,-1.2925868034362793,0.5569057464599609,0.7356810569763184,0.2507767081260681,0.0,0.0,0.56739741563797,74.2684326171875,87.0,-100.51008605957033,-13957.3125,285.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1673889160156,308.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.599609375,20160.0,0.0,0.0,0.3076183497905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602139413356781,0.6021461486816406,-6.763286364730448e-06,0.0,0.0003121935005765,0.0,0.0,44.845157623291016,0.0,0.0,0.0,0.4168663620948791,4.0,0.0,1.0
384240,293.1931457519531,297.1499938964844,293.1499938964844,0.0549784265458583,-1475.8232421875,304.1499938964844,0.588046669960022,0.1016952097415924,0.0940205305814743,293.4774780273437,297.1499938964844,293.1499938964844,0.0123769529163837,-726.09375,303.2298278808594,0.4403072595596313,0.050000000745058,0.0498897805809974,293.2117004394531,297.1499938964844,293.1499938964844,0.2981761395931244,-4258.396484375,304.145263671875,0.9125161170959472,0.3860674798488617,0.2713888883590698,293.2320861816406,297.1499938964844,293.1499938964844,0.3577465713024139,-6661.84326171875,304.1294860839844,0.9638371467590332,0.4470226168632507,0.4250731468200683,293.2738342285156,297.1499938964844,293.1499938964844,0.0099993990734219,-3087.37890625,301.9662170410156,0.4403072595596313,0.050000000745058,0.2366556376218795,291.1674194335937,291.1499938964844,263.1521301269531,262.09686279296875,280.3463134765625,293.357177734375,291.1627197265625,1.0,0.3034243881702423,0.8490374684333801,0.8490374684333801,1.0,1.0,-1.2925868034362793,0.5569057464599609,0.7356810569763184,0.2507767081260681,0.0,0.0,0.56739741563797,74.2684326171875,87.0,-100.51008605957033,-13957.3125,285.8873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1673889160156,308.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.599609375,20160.0,0.0,0.0,0.3076183497905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602139413356781,0.6021461486816406,-6.763286364730448e-06,0.0,0.0003121935005765,0.0,0.0,44.845157623291016,0.0,0.0,0.0,0.4168663620948791,4.0,0.0,1.0
384300,293.1926574707031,297.1499938964844,293.1499938964844,0.0548250116407871,-1473.479736328125,304.1502685546875,0.5834373235702515,0.101244144141674,0.0937139317393302,293.4852600097656,297.1499938964844,293.1499938964844,0.0122621413320302,-723.81640625,303.15045166015625,0.4367658793926239,0.050000000745058,0.0499741733074188,293.21197509765625,297.1499938964844,293.1499938964844,0.2981165647506714,-4257.69091796875,304.146240234375,0.9062564969062804,0.3852344751358032,0.2708749771118164,293.2337951660156,297.1499938964844,293.1499938964844,0.3573784232139587,-6654.77587890625,304.1338806152344,0.9571922421455384,0.4456465244293213,0.4237774908542633,293.2749328613281,297.1499938964844,293.1499938964844,0.0099994931370019,-3090.82763671875,301.93817138671875,0.4367658793926239,0.050000000745058,0.2370559573173523,291.1454772949219,291.1499938964844,263.1902770996094,262.1297912597656,280.3678283691406,293.3614196777344,291.1418151855469,1.0,0.3055706322193146,0.8486524224281311,0.8486524224281311,1.0,1.0,-1.290628433227539,0.5559489130973816,0.7346795201301575,0.2503640055656433,0.0,0.0,0.5676520466804504,76.377685546875,87.0,-78.79765319824219,-13908.2080078125,289.7157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0913391113281,308.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,20159.634765625,19080.0,0.0,0.0,0.3064225614070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024034023284912,0.6024101376533508,-6.762737484677928e-06,0.0,0.0003109799581579,0.0,0.0,44.86878204345703,0.0,0.0,0.0,0.4019262492656708,4.0,0.0,1.0
384360,293.1923217773437,297.1499938964844,293.1499938964844,0.0547393970191478,-1472.51416015625,304.1503601074219,0.5790076851844788,0.1007690355181694,0.0933742672204971,293.4930725097656,297.1499938964844,293.1499938964844,0.0121593065559864,-722.2646484375,303.06817626953125,0.4335911870002746,0.050000000745058,0.0500548034906387,293.21221923828125,297.1499938964844,293.1499938964844,0.2984729707241058,-4262.15380859375,304.146240234375,0.9007525444030762,0.3844012320041656,0.2703552842140198,293.2348022460937,297.1499938964844,293.1499938964844,0.357609212398529,-6657.58203125,304.1363220214844,0.950883150100708,0.4443860352039337,0.422619491815567,293.27593994140625,297.1499938964844,293.1499938964844,0.010007906705141,-3097.65576171875,301.90753173828125,0.4335911870002746,0.050000000745058,0.2374384403228759,291.1092834472656,291.1499938964844,263.22833251953125,262.1626892089844,280.38885498046875,293.36541748046875,291.100341796875,1.0,0.3076052069664001,0.8484197854995728,0.8484197854995728,1.0,1.0,-1.2887626886367798,0.5550445914268494,0.7337181568145752,0.2499866634607315,0.0,0.0,0.5682612061500549,78.39326477050781,90.0,-100.4863052368164,-13760.5498046875,293.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03045654296875,308.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,19256.451171875,19080.0,0.0,0.0,0.3052126169204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894865393638611,0.5894929766654968,-6.46499393042177e-06,0.0,0.0003097520093433,0.0,0.0,41.98605346679688,0.0,0.0,0.0,0.4075597822666168,4.0,0.0,1.0
384420,293.19189453125,297.1499938964844,293.1499938964844,0.0543505027890205,-1466.5185546875,304.1509094238281,0.5706594586372375,0.0997872352600097,0.0926450863480568,293.5087890625,297.1499938964844,293.1499938964844,0.0119189685210585,-717.208251953125,302.900146484375,0.4280993342399597,0.050000000745058,0.0502071417868137,293.2126159667969,297.1499938964844,293.1499938964844,0.2984501123428345,-4262.03369140625,304.1476135253906,0.8909021019935608,0.3827433288097381,0.2693157196044922,293.23565673828125,297.1499938964844,293.1499938964844,0.3573404252529144,-6651.98779296875,304.1413879394531,0.9391221404075624,0.4420605897903442,0.4205339252948761,293.27789306640625,297.1499938964844,293.1499938964844,0.0100070862099528,-3104.8251953125,301.8493347167969,0.4280993342399597,0.050000000745058,0.2381610721349716,291.0577697753906,291.1499938964844,263.3041687011719,262.2283935546875,280.4303894042969,293.3728942871094,291.0552978515625,1.0,0.3113988935947418,0.847954511642456,0.847954511642456,1.0,1.0,-1.2851864099502563,0.5533064007759094,0.7318800091743469,0.2492786347866058,0.0,0.0,0.5699071884155273,82.20104217529297,93.0,-62.96649169921875,-13681.2783203125,300.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,308.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19085.76171875,19080.0,0.0,0.0,0.3030689656734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900325179100037,0.5900389552116394,-6.430303074012045e-06,0.0,0.0003075764689128,0.0,0.0,41.85320281982422,0.0,0.0,0.0,0.4071137607097626,4.0,0.0,1.0
384480,293.19189453125,297.1499938964844,293.1499938964844,0.0543505027890205,-1466.5185546875,304.1509094238281,0.5706594586372375,0.0997872352600097,0.0926450863480568,293.5087890625,297.1499938964844,293.1499938964844,0.0119189685210585,-717.208251953125,302.900146484375,0.4280993342399597,0.050000000745058,0.0502071417868137,293.2126159667969,297.1499938964844,293.1499938964844,0.2984501123428345,-4262.03369140625,304.1476135253906,0.8909021019935608,0.3827433288097381,0.2693157196044922,293.23565673828125,297.1499938964844,293.1499938964844,0.3573404252529144,-6651.98779296875,304.1413879394531,0.9391221404075624,0.4420605897903442,0.4205339252948761,293.27789306640625,297.1499938964844,293.1499938964844,0.0100070862099528,-3104.8251953125,301.8493347167969,0.4280993342399597,0.050000000745058,0.2381610721349716,291.0577697753906,291.1499938964844,263.3041687011719,262.2283935546875,280.4303894042969,293.3728942871094,291.0552978515625,1.0,0.3113988935947418,0.847954511642456,0.847954511642456,1.0,1.0,-1.2851864099502563,0.5533064007759094,0.7318800091743469,0.2492786347866058,0.0,0.0,0.5699071884155273,82.20104217529297,93.0,-62.96649169921875,-13681.2783203125,300.20635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,308.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19085.76171875,19080.0,0.0,0.0,0.3030689656734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900325179100037,0.5900389552116394,-6.430303074012045e-06,0.0,0.0003075764689128,0.0,0.0,41.85320281982422,0.0,0.0,0.0,0.4071137607097626,4.0,0.0,1.0
384540,293.1915283203125,297.1499938964844,293.1499938964844,0.0537374466657638,-1456.338623046875,304.151611328125,0.5629119277000427,0.0987969115376472,0.091892085969448,293.52447509765625,297.1499938964844,293.1499938964844,0.011637344956398,-709.7413330078125,302.7293395996094,0.4234558641910553,0.050000000745058,0.0503508523106575,293.2130126953125,297.1499938964844,293.1499938964844,0.2975169122219085,-4251.01806640625,304.14996337890625,0.8820779919624329,0.3810754716396332,0.268265038728714,293.23590087890625,297.1499938964844,293.1499938964844,0.3560520112514496,-6631.08544921875,304.1463623046875,0.9283232688903807,0.4398424029350281,0.4185750484466553,293.2797546386719,297.1499938964844,293.1499938964844,0.0099775241687893,-3102.977294921875,301.7967529296875,0.4234558641910553,0.050000000745058,0.2388427555561065,291.0420227050781,291.1499938964844,263.3796081542969,262.2939453125,280.4716491699219,293.380126953125,291.0413818359375,1.0,0.3149074614048004,0.8474892377853394,0.8474892377853394,1.0,1.0,-1.281660795211792,0.5515881180763245,0.7300726771354675,0.2485946416854858,0.0,0.0,0.57147216796875,85.7915267944336,96.0,-27.517364501953125,-13617.54296875,306.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19058.166015625,18000.0,0.0,0.0,0.3014447391033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927103757858276,0.5927168130874634,-6.443295205826871e-06,0.0,0.0003059280861634,0.0,0.0,42.18115234375,0.0,0.0,0.0,0.3929881155490875,4.0,0.0,1.0
384600,293.1915283203125,297.1499938964844,293.1499938964844,0.0537374466657638,-1456.338623046875,304.151611328125,0.5629119277000427,0.0987969115376472,0.091892085969448,293.52447509765625,297.1499938964844,293.1499938964844,0.011637344956398,-709.7413330078125,302.7293395996094,0.4234558641910553,0.050000000745058,0.0503508523106575,293.2130126953125,297.1499938964844,293.1499938964844,0.2975169122219085,-4251.01806640625,304.14996337890625,0.8820779919624329,0.3810754716396332,0.268265038728714,293.23590087890625,297.1499938964844,293.1499938964844,0.3560520112514496,-6631.08544921875,304.1463623046875,0.9283232688903807,0.4398424029350281,0.4185750484466553,293.2797546386719,297.1499938964844,293.1499938964844,0.0099775241687893,-3102.977294921875,301.7967529296875,0.4234558641910553,0.050000000745058,0.2388427555561065,291.0420227050781,291.1499938964844,263.3796081542969,262.2939453125,280.4716491699219,293.380126953125,291.0413818359375,1.0,0.3149074614048004,0.8474892377853394,0.8474892377853394,1.0,1.0,-1.281660795211792,0.5515881180763245,0.7300726771354675,0.2485946416854858,0.0,0.0,0.57147216796875,85.7915267944336,96.0,-27.517364501953125,-13617.54296875,306.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19058.166015625,18000.0,0.0,0.0,0.3014447391033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927103757858276,0.5927168130874634,-6.443295205826871e-06,0.0,0.0003059280861634,0.0,0.0,42.18115234375,0.0,0.0,0.0,0.3929881155490875,4.0,0.0,1.0
384660,293.1911926269531,297.1499938964844,293.1499938964844,0.0532765202224254,-1449.115966796875,304.15185546875,0.5556844472885132,0.0978143364191055,0.0911377742886543,293.5400390625,297.1499938964844,293.1499938964844,0.0113757839426398,-703.2615966796875,302.5496826171875,0.4194299876689911,0.050000000745058,0.0504884459078311,293.2133178710937,297.1499938964844,293.1499938964844,0.297243595123291,-4248.28271484375,304.1504211425781,0.8740557432174683,0.3794178366661072,0.2672117948532104,293.2357788085937,297.1499938964844,293.1499938964844,0.3555597960948944,-6623.53515625,304.1484069824219,0.9184517860412598,0.4376921951770782,0.4166761636734009,293.2815246582031,297.1499938964844,293.1499938964844,0.0099632572382688,-3106.9033203125,301.7387390136719,0.4194299876689911,0.050000000745058,0.2394954562187194,290.9999389648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5126953125,293.3871154785156,290.9980773925781,1.0,0.3182054758071899,0.847011387348175,0.847011387348175,1.0,1.0,-1.2781603336334229,0.5498771667480469,0.728283166885376,0.2479275166988372,0.0,0.0,0.5737443566322327,89.2280044555664,99.0,-43.87667083740234,-13451.4384765625,312.5411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119140625,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.345703125,18000.0,0.0,0.0,0.2998757362365722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580698549747467,0.5807046890258789,-6.128429959062487e-06,0.0,0.0003043357573915,0.0,0.0,39.37161636352539,0.0,0.0,0.0,0.3983896970748901,4.0,0.0,1.0
