time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384720,293.1911926269531,297.1499938964844,293.1499938964844,0.0532765202224254,-1449.115966796875,304.15185546875,0.5556844472885132,0.0978143364191055,0.0911377742886543,293.5400390625,297.1499938964844,293.1499938964844,0.0113757839426398,-703.2615966796875,302.5496826171875,0.4194299876689911,0.050000000745058,0.0504884459078311,293.2133178710937,297.1499938964844,293.1499938964844,0.297243595123291,-4248.28271484375,304.1504211425781,0.8740557432174683,0.3794178366661072,0.2672117948532104,293.2357788085937,297.1499938964844,293.1499938964844,0.3555597960948944,-6623.53515625,304.1484069824219,0.9184517860412598,0.4376921951770782,0.4166761636734009,293.2815246582031,297.1499938964844,293.1499938964844,0.0099632572382688,-3106.9033203125,301.7387390136719,0.4194299876689911,0.050000000745058,0.2394954562187194,290.9999389648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5126953125,293.3871154785156,290.9980773925781,1.0,0.3182054758071899,0.847011387348175,0.847011387348175,1.0,1.0,-1.2781603336334229,0.5498771667480469,0.728283166885376,0.2479275166988372,0.0,0.0,0.5737443566322327,89.2280044555664,99.0,-43.87667083740234,-13451.4384765625,312.5411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119140625,308.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.345703125,18000.0,0.0,0.0,0.2998757362365722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580698549747467,0.5807046890258789,-6.128429959062487e-06,0.0,0.0003043357573915,0.0,0.0,39.37161636352539,0.0,0.0,0.0,0.3983896970748901,4.0,0.0,1.0
384780,293.1908264160156,297.1499938964844,293.1499938964844,0.0525881238281726,-1437.581787109375,304.1523742675781,0.5489088892936707,0.0968426316976547,0.0903886631131172,293.55548095703125,297.1499938964844,293.1499938964844,0.0110773257911205,-694.2293090820312,302.3691101074219,0.4158686697483063,0.050000000745058,0.0506215579807758,293.21356201171875,297.1499938964844,293.1499938964844,0.2959522604942322,-4233.1806640625,304.1524658203125,0.8666876554489136,0.377763032913208,0.2661618590354919,293.2354736328125,297.1499938964844,293.1499938964844,0.3538607060909271,-6597.1796875,304.1517639160156,0.9095629453659058,0.435580164194107,0.4148198068141937,293.2832336425781,297.1499938964844,293.1499938964844,0.0099206743761897,-3101.14794921875,301.68707275390625,0.4158686697483063,0.050000000745058,0.2401268780231475,290.9958801269531,291.1499938964844,263.5292358398437,262.4245910644531,280.55352783203125,293.3939208984375,290.9965515136719,1.0,0.3213469982147217,0.8465335369110107,0.8465335369110107,1.0,1.0,-1.2746903896331787,0.5481767058372498,0.726513683795929,0.2472797483205795,0.0,0.0,0.5758539438247681,92.5518798828125,102.0,-9.311342239379885,-13408.2578125,318.2610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,308.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2986128628253937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838618278503418,0.5838679671287537,-6.135578132671071e-06,0.0,0.0003030540829058,0.0,0.0,39.702056884765625,0.0,0.0,0.0,0.3992838263511657,4.0,0.0,1.0
384840,293.1908264160156,297.1499938964844,293.1499938964844,0.0525881238281726,-1437.581787109375,304.1523742675781,0.5489088892936707,0.0968426316976547,0.0903886631131172,293.55548095703125,297.1499938964844,293.1499938964844,0.0110773257911205,-694.2293090820312,302.3691101074219,0.4158686697483063,0.050000000745058,0.0506215579807758,293.21356201171875,297.1499938964844,293.1499938964844,0.2959522604942322,-4233.1806640625,304.1524658203125,0.8666876554489136,0.377763032913208,0.2661618590354919,293.2354736328125,297.1499938964844,293.1499938964844,0.3538607060909271,-6597.1796875,304.1517639160156,0.9095629453659058,0.435580164194107,0.4148198068141937,293.2832336425781,297.1499938964844,293.1499938964844,0.0099206743761897,-3101.14794921875,301.68707275390625,0.4158686697483063,0.050000000745058,0.2401268780231475,290.9958801269531,291.1499938964844,263.5292358398437,262.4245910644531,280.55352783203125,293.3939208984375,290.9965515136719,1.0,0.3213469982147217,0.8465335369110107,0.8465335369110107,1.0,1.0,-1.2746903896331787,0.5481767058372498,0.726513683795929,0.2472797483205795,0.0,0.0,0.5758539438247681,92.5518798828125,102.0,-9.311342239379885,-13408.2578125,318.2610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,308.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2986128628253937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838618278503418,0.5838679671287537,-6.135578132671071e-06,0.0,0.0003030540829058,0.0,0.0,39.702056884765625,0.0,0.0,0.0,0.3992838263511657,4.0,0.0,1.0
384900,293.1906433105469,297.1499938964844,293.1499938964844,0.0522051118314266,-1431.0921630859375,304.15264892578125,0.545672595500946,0.096361257135868,0.0900168716907501,293.5631408691406,297.1499938964844,293.1499938964844,0.010922540910542,-689.1973266601562,302.2779235839844,0.4142257571220398,0.050000000745058,0.0506868548691272,293.21368408203125,297.1499938964844,293.1499938964844,0.2951129674911499,-4223.34716796875,304.1535339355469,0.8632066249847412,0.3769331574440002,0.2656340599060058,293.2352905273437,297.1499938964844,293.1499938964844,0.3527801632881164,-6580.544921875,304.1534118652344,0.9055081605911256,0.4345310926437378,0.4138973653316498,293.2841186523437,297.1499938964844,293.1499938964844,0.0098937787115573,-3096.422607421875,301.6623840332031,0.4142257571220398,0.050000000745058,0.2404366135597229,291.00115966796875,291.1499938964844,263.5663452148437,262.4571533203125,280.5738525390625,293.3972473144531,291.0024719238281,1.0,0.3228708803653717,0.846294641494751,0.846294641494751,1.0,1.0,-1.2729535102844238,0.5473241806030273,0.7256292700767517,0.2469601184129715,0.0,0.0,0.5767938494682312,94.18199920654295,102.0,3.97392463684082,-13387.8046875,321.0384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,308.1226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2981204390525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585660994052887,0.5856671333312988,-6.147002750367392e-06,0.0,0.0003025543410331,0.0,0.0,39.9298095703125,0.0,0.0,0.0,0.3999217450618744,4.0,0.0,1.0
384960,293.1904602050781,297.1499938964844,293.1499938964844,0.0518079586327075,-1424.3448486328125,304.15289306640625,0.5425286889076233,0.0958823710680008,0.0896469131112098,293.5707702636719,297.1499938964844,293.1499938964844,0.0107655059546232,-683.9122314453125,302.1859741210937,0.4126587808132171,0.050000000745058,0.0507514998316764,293.2138061523437,297.1499938964844,293.1499938964844,0.2941970825195312,-4212.62841796875,304.154541015625,0.8598451614379883,0.3761031031608581,0.2651052176952362,293.235107421875,297.1499938964844,293.1499938964844,0.3516081571578979,-6562.5830078125,304.1549072265625,0.9017251133918762,0.4334871470928192,0.4129787385463714,293.28497314453125,297.1499938964844,293.1499938964844,0.0098644746467471,-3090.927001953125,301.6380920410156,0.4126587808132171,0.050000000745058,0.2407432645559311,291.0091857910156,291.1499938964844,263.60333251953125,262.4896545410156,280.5941162109375,293.4005432128906,291.010986328125,1.0,0.3243695199489593,0.8460615277290344,0.8460615277290344,1.0,1.0,-1.271217703819275,0.5464717149734497,0.7247459292411804,0.2466442734003067,0.0,0.0,0.5776522755622864,95.79586029052734,105.0,14.316811561584473,-13366.84375,323.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.017578125,18000.0,0.0,0.0,0.2977089583873749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873926877975464,0.587398886680603,-6.159104032121832e-06,0.0,0.0003021367301698,0.0,0.0,40.15565490722656,0.0,0.0,0.0,0.4005545675754547,4.0,0.0,1.0
385020,293.1900939941406,297.1499938964844,293.1499938964844,0.050985898822546,-1410.358154296875,304.1532897949219,0.5365000367164612,0.0949305593967437,0.0889113545417785,293.5858764648437,297.1499938964844,293.1499938964844,0.0104495855048298,-672.799072265625,301.9996032714844,0.409717321395874,0.050000000745058,0.0508791767060756,293.2140197753906,297.1499938964844,293.1499938964844,0.2922097444534302,-4189.42626953125,304.1563415527344,0.8534488081932068,0.374445378780365,0.2640472650527954,293.23468017578125,297.1499938964844,293.1499938964844,0.3490794003009796,-6524.046875,304.157470703125,0.8945475816726685,0.4314170479774475,0.4111558496952057,293.2867126464844,297.1499938964844,293.1499938964844,0.0098012685775756,-3078.392822265625,301.5901794433594,0.409717321395874,0.050000000745058,0.2413489073514938,291.0307922363281,291.1499938964844,263.67694091796875,262.55450439453125,280.6344299316406,293.4069519042969,291.0331115722656,1.0,0.3273018002510071,0.8455953001976013,0.8455953001976013,1.0,1.0,-1.2677569389343262,0.5447690486907959,0.7229878902435303,0.2460245788097381,0.0,0.0,0.5791003704071045,98.98304748535156,108.0,27.888477325439453,-13323.1630859375,329.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.2970946431159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904483795166016,0.5904545783996582,-6.181758635648293e-06,0.0,0.0003015132970176,0.0,0.0,40.5629997253418,0.0,0.0,0.0,0.4016924202442169,4.0,0.0,1.0
385080,293.1900939941406,297.1499938964844,293.1499938964844,0.050985898822546,-1410.358154296875,304.1532897949219,0.5365000367164612,0.0949305593967437,0.0889113545417785,293.5858764648437,297.1499938964844,293.1499938964844,0.0104495855048298,-672.799072265625,301.9996032714844,0.409717321395874,0.050000000745058,0.0508791767060756,293.2140197753906,297.1499938964844,293.1499938964844,0.2922097444534302,-4189.42626953125,304.1563415527344,0.8534488081932068,0.374445378780365,0.2640472650527954,293.23468017578125,297.1499938964844,293.1499938964844,0.3490794003009796,-6524.046875,304.157470703125,0.8945475816726685,0.4314170479774475,0.4111558496952057,293.2867126464844,297.1499938964844,293.1499938964844,0.0098012685775756,-3078.392822265625,301.5901794433594,0.409717321395874,0.050000000745058,0.2413489073514938,291.0307922363281,291.1499938964844,263.67694091796875,262.55450439453125,280.6344299316406,293.4069519042969,291.0331115722656,1.0,0.3273018002510071,0.8455953001976013,0.8455953001976013,1.0,1.0,-1.2677569389343262,0.5447690486907959,0.7229878902435303,0.2460245788097381,0.0,0.0,0.5791003704071045,98.98304748535156,108.0,27.888477325439453,-13323.1630859375,329.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.2970946431159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904483795166016,0.5904545783996582,-6.181758635648293e-06,0.0,0.0003015132970176,0.0,0.0,40.5629997253418,0.0,0.0,0.0,0.4016924202442169,4.0,0.0,1.0
385140,293.18975830078125,297.1499938964844,293.1499938964844,0.0501425899565219,-1396.015625,304.1535949707031,0.5307899713516235,0.0939844772219657,0.0881798937916755,293.6008605957031,297.1499938964844,293.1499938964844,0.0101342117413878,-661.1253662109375,301.8097839355469,0.4069806635379791,0.050000000745058,0.0510052070021629,293.21417236328125,297.1499938964844,293.1499938964844,0.2900992035865783,-4164.85498046875,304.15771484375,0.847436785697937,0.3727938830852508,0.2629917860031128,293.23419189453125,297.1499938964844,293.1499938964844,0.346407413482666,-6483.5595703125,304.1593933105469,0.8877272009849548,0.429372489452362,0.4093547165393829,293.2884521484375,297.1499938964844,293.1499938964844,0.0097341239452362,-3064.52099609375,301.5426330566406,0.4069806635379791,0.050000000745058,0.241946741938591,291.0566711425781,291.1499938964844,263.75,262.6191711425781,280.6744384765625,293.4130859375,291.059326171875,1.0,0.3301636874675751,0.8451290130615234,0.8451290130615234,1.0,1.0,-1.2643189430236816,0.5430731177330017,0.7212458252906799,0.2454229295253753,0.0,0.0,0.5801714062690735,102.12933349609376,96.0,35.203609466552734,-13277.9931640625,334.38531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.46484375,18000.0,0.0,0.0,0.2966888546943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928282141685486,0.5928344130516052,-6.200196366989985e-06,0.0,0.0003011014778167,0.0,0.0,40.88621520996094,0.0,0.0,0.0,0.4025899767875671,4.0,0.0,1.0
385200,293.18975830078125,297.1499938964844,293.1499938964844,0.0501425899565219,-1396.015625,304.1535949707031,0.5307899713516235,0.0939844772219657,0.0881798937916755,293.6008605957031,297.1499938964844,293.1499938964844,0.0101342117413878,-661.1253662109375,301.8097839355469,0.4069806635379791,0.050000000745058,0.0510052070021629,293.21417236328125,297.1499938964844,293.1499938964844,0.2900992035865783,-4164.85498046875,304.15771484375,0.847436785697937,0.3727938830852508,0.2629917860031128,293.23419189453125,297.1499938964844,293.1499938964844,0.346407413482666,-6483.5595703125,304.1593933105469,0.8877272009849548,0.429372489452362,0.4093547165393829,293.2884521484375,297.1499938964844,293.1499938964844,0.0097341239452362,-3064.52099609375,301.5426330566406,0.4069806635379791,0.050000000745058,0.241946741938591,291.0566711425781,291.1499938964844,263.75,262.6191711425781,280.6744384765625,293.4130859375,291.059326171875,1.0,0.3301636874675751,0.8451290130615234,0.8451290130615234,1.0,1.0,-1.2643189430236816,0.5430731177330017,0.7212458252906799,0.2454229295253753,0.0,0.0,0.5801714062690735,102.12933349609376,96.0,35.203609466552734,-13277.9931640625,334.38531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.46484375,18000.0,0.0,0.0,0.2966888546943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928282141685486,0.5928344130516052,-6.200196366989985e-06,0.0,0.0003011014778167,0.0,0.0,40.88621520996094,0.0,0.0,0.0,0.4025899767875671,4.0,0.0,1.0
385260,293.1892395019531,297.1499938964844,293.1499938964844,0.0491365008056163,-1378.9569091796875,304.1540832519531,0.53032386302948,0.0930830612778663,0.0873005539178848,293.6155700683594,297.1499938964844,293.1499938964844,0.0097723994404077,-646.6656494140625,301.6172180175781,0.4081749022006988,0.050000000745058,0.0509494207799434,293.2140808105469,297.1499938964844,293.1499938964844,0.2877219915390014,-4137.169921875,304.1591186523437,0.848358690738678,0.3711821436882019,0.2618199586868286,293.2334899902344,297.1499938964844,293.1499938964844,0.3434478640556335,-6438.77001953125,304.16119384765625,0.8886699080467224,0.4273814857006073,0.4074110090732574,293.2900695800781,297.1499938964844,293.1499938964844,0.0096165295690298,-3038.78369140625,301.4959716796875,0.4081749022006988,0.050000000745058,0.2416821122169494,291.086669921875,291.1499938964844,263.8220520019531,262.6830139160156,280.7154541015625,293.4188232421875,291.0899353027344,1.0,0.32770437002182,0.8446738123893738,0.8446738123893738,1.0,1.0,-1.2591402530670166,0.5405541062355042,0.7185861468315125,0.244487464427948,0.0,0.0,0.5808228850364685,100.6482391357422,84.0,42.35814666748047,-13222.55078125,328.9076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.458984375,18000.0,0.0,0.0,0.2963975369930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944474339485168,0.5944536328315735,-6.2134522522683255e-06,0.0,0.0003008058411069,0.0,0.0,41.1108283996582,0.0,0.0,0.0,0.4032081365585327,4.0,0.0,1.0
385320,293.1892395019531,297.1499938964844,293.1499938964844,0.0491365008056163,-1378.9569091796875,304.1540832519531,0.53032386302948,0.0930830612778663,0.0873005539178848,293.6155700683594,297.1499938964844,293.1499938964844,0.0097723994404077,-646.6656494140625,301.6172180175781,0.4081749022006988,0.050000000745058,0.0509494207799434,293.2140808105469,297.1499938964844,293.1499938964844,0.2877219915390014,-4137.169921875,304.1591186523437,0.848358690738678,0.3711821436882019,0.2618199586868286,293.2334899902344,297.1499938964844,293.1499938964844,0.3434478640556335,-6438.77001953125,304.16119384765625,0.8886699080467224,0.4273814857006073,0.4074110090732574,293.2900695800781,297.1499938964844,293.1499938964844,0.0096165295690298,-3038.78369140625,301.4959716796875,0.4081749022006988,0.050000000745058,0.2416821122169494,291.086669921875,291.1499938964844,263.8220520019531,262.6830139160156,280.7154541015625,293.4188232421875,291.0899353027344,1.0,0.32770437002182,0.8446738123893738,0.8446738123893738,1.0,1.0,-1.2591402530670166,0.5405541062355042,0.7185861468315125,0.244487464427948,0.0,0.0,0.5808228850364685,100.6482391357422,84.0,42.35814666748047,-13222.55078125,328.9076843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.458984375,18000.0,0.0,0.0,0.2963975369930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944474339485168,0.5944536328315735,-6.2134522522683255e-06,0.0,0.0003008058411069,0.0,0.0,41.1108283996582,0.0,0.0,0.0,0.4032081365585327,4.0,0.0,1.0
385380,293.18798828125,297.1499938964844,293.1499938964844,0.048079777508974,-1361.05419921875,304.15447998046875,0.5341011881828308,0.0923419818282127,0.086404763162136,293.6297607421875,297.1499938964844,293.1499938964844,0.0093837566673755,-630.0921630859375,301.4231262207031,0.4124751389026642,0.050000000745058,0.050759345293045,293.2139892578125,297.1499938964844,293.1499938964844,0.2850916683673858,-4106.5009765625,304.16046142578125,0.8546808362007141,0.3695830106735229,0.2605760395526886,293.2324523925781,297.1499938964844,293.1499938964844,0.3402348160743713,-6390.1513671875,304.1628112792969,0.895654022693634,0.4254766702651977,0.4054106473922729,293.2913513183594,297.1499938964844,293.1499938964844,0.0094627989456057,-3003.9267578125,301.45123291015625,0.4124751389026642,0.050000000745058,0.2407804876565933,291.122802734375,291.1499938964844,263.8926086425781,262.7454833984375,280.7571105957031,293.424072265625,291.1265869140625,1.0,0.3218690752983093,0.8442186117172241,0.8442186117172241,1.0,1.0,-1.2528607845306396,0.5375006794929504,0.7153600454330444,0.2433844804763794,0.0,0.0,0.5809491872787476,95.75321197509766,72.0,49.927337646484375,-13161.2021484375,315.7097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,308.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.134765625,18000.0,0.0,0.0,0.2961046993732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951104164123535,0.5951166152954102,-6.220202976692235e-06,0.0,0.0003005086327902,0.0,0.0,41.210147857666016,0.0,0.0,0.0,0.4034746289253235,4.0,0.0,1.0
385440,293.18798828125,297.1499938964844,293.1499938964844,0.048079777508974,-1361.05419921875,304.15447998046875,0.5341011881828308,0.0923419818282127,0.086404763162136,293.6297607421875,297.1499938964844,293.1499938964844,0.0093837566673755,-630.0921630859375,301.4231262207031,0.4124751389026642,0.050000000745058,0.050759345293045,293.2139892578125,297.1499938964844,293.1499938964844,0.2850916683673858,-4106.5009765625,304.16046142578125,0.8546808362007141,0.3695830106735229,0.2605760395526886,293.2324523925781,297.1499938964844,293.1499938964844,0.3402348160743713,-6390.1513671875,304.1628112792969,0.895654022693634,0.4254766702651977,0.4054106473922729,293.2913513183594,297.1499938964844,293.1499938964844,0.0094627989456057,-3003.9267578125,301.45123291015625,0.4124751389026642,0.050000000745058,0.2407804876565933,291.122802734375,291.1499938964844,263.8926086425781,262.7454833984375,280.7571105957031,293.424072265625,291.1265869140625,1.0,0.3218690752983093,0.8442186117172241,0.8442186117172241,1.0,1.0,-1.2528607845306396,0.5375006794929504,0.7153600454330444,0.2433844804763794,0.0,0.0,0.5809491872787476,95.75321197509766,72.0,49.927337646484375,-13161.2021484375,315.7097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,308.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.134765625,18000.0,0.0,0.0,0.2961046993732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951104164123535,0.5951166152954102,-6.220202976692235e-06,0.0,0.0003005086327902,0.0,0.0,41.210147857666016,0.0,0.0,0.0,0.4034746289253235,4.0,0.0,1.0
385500,293.1869506835937,297.1499938964844,293.1499938964844,0.0475868210196495,-1352.6932373046875,304.154541015625,0.5374144315719604,0.0920597314834594,0.0860047787427902,293.6366577148437,297.1499938964844,293.1499938964844,0.0091858999803662,-621.292724609375,301.3255310058594,0.4156431555747986,0.050000000745058,0.0506305322051048,293.21405029296875,297.1499938964844,293.1499938964844,0.2836770713329315,-4089.991943359375,304.1611328125,0.8594939708709717,0.3687576949596405,0.2599116563796997,293.2318115234375,297.1499938964844,293.1499938964844,0.3385683000087738,-6364.93798828125,304.1635131835937,0.9009719491004944,0.4245551526546478,0.40440633893013,293.2918701171875,297.1499938964844,293.1499938964844,0.009377758949995,-2984.265625,301.4295349121094,0.4156431555747986,0.050000000745058,0.2401694506406784,291.1426086425781,291.1499938964844,263.9273681640625,262.7762145996094,280.77813720703125,293.42657470703125,291.1466064453125,1.0,0.3180093169212341,0.8439909815788269,0.8439909815788269,1.0,1.0,-1.249489665031433,0.5358553528785706,0.7136343121528625,0.2428177595138549,0.0,0.0,0.5808001756668091,92.44818878173828,72.0,53.22568130493164,-13129.197265625,307.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,308.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.2959291338920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950420498847961,0.5950482487678528,-6.220785962796072e-06,0.0,0.0003003304591402,0.0,0.0,41.2067985534668,0.0,0.0,0.0,0.4034600853919983,4.0,0.0,1.0
385560,293.1858215332031,297.1499938964844,293.1499938964844,0.0471125021576881,-1344.6412353515625,304.15460205078125,0.5416163206100464,0.0918138176202774,0.0856296420097351,293.6434326171875,297.1499938964844,293.1499938964844,0.0089877899736166,-612.2490234375,301.2276306152344,0.4195314347743988,0.050000000745058,0.0504850223660469,293.214111328125,297.1499938964844,293.1499938964844,0.2822176516056061,-4072.95458984375,304.1617431640625,0.8653804063796997,0.3679344356060028,0.2592310011386871,293.23114013671875,297.1499938964844,293.1499938964844,0.3368743658065796,-6339.31005859375,304.16412353515625,0.9075542688369752,0.4236528277397156,0.4034038484096527,293.2922668457031,297.1499938964844,293.1499938964844,0.0092891436070203,-2963.537353515625,301.40826416015625,0.4195314347743988,0.050000000745058,0.239479199051857,291.1633605957031,291.1499938964844,263.9617614746094,262.8066101074219,280.7992553710937,293.4290466308594,291.16754150390625,1.0,0.3136481344699859,0.8437858819961548,0.8437858819961548,1.0,1.0,-1.246016025543213,0.5341554284095764,0.7118606567382812,0.2422572374343872,0.0,0.0,0.5805031657218933,88.71968078613281,60.0,56.09933853149414,-13096.4697265625,297.8625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,308.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.295721560716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594691812992096,0.5946980118751526,-6.2193803387344815e-06,0.0,0.0003001197765115,0.0,0.0,41.16596221923828,0.0,0.0,0.0,0.403341144323349,4.0,0.0,1.0
385620,293.1833801269531,297.1499938964844,293.1499938964844,0.046197310090065,-1329.0931396484375,304.1545715332031,0.5526276230812073,0.0914032459259033,0.0849253684282302,293.6566467285156,297.1499938964844,293.1499938964844,0.0085951881483197,-593.6549682617188,301.0307312011719,0.4298511743545532,0.050000000745058,0.0501569285988807,293.2140808105469,297.1499938964844,293.1499938964844,0.2792298197746277,-4038.063232421875,304.1628112792969,0.8805073499679565,0.366315096616745,0.2578567564487457,293.2296447753906,297.1499938964844,293.1499938964844,0.3334373235702514,-6287.3056640625,304.1651306152344,0.9256052374839784,0.4219012856483459,0.4014133512973785,293.2928466796875,297.1499938964844,293.1499938964844,0.0091053703799843,-2919.853759765625,301.36688232421875,0.4298511743545532,0.050000000745058,0.2379228770732879,291.2070007324219,291.1499938964844,264.0294494628906,262.86639404296875,280.84185791015625,293.4339294433594,291.21142578125,1.0,0.3036886155605316,0.8433757424354553,0.8433757424354553,1.0,1.0,-1.2388701438903809,0.5306340456008911,0.7082360982894897,0.2411848604679107,0.0,0.0,0.5794514417648315,80.32392120361328,48.0,60.46212387084961,-13028.8671875,277.2070617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,308.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.236328125,18000.0,0.0,0.0,0.2951785624027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931114554405212,0.5931176543235779,-6.21032540948363e-06,0.0,0.0002995687245856,0.0,0.0,40.96744155883789,0.0,0.0,0.0,0.4027773141860962,4.0,0.0,1.0
385680,293.1833801269531,297.1499938964844,293.1499938964844,0.046197310090065,-1329.0931396484375,304.1545715332031,0.5526276230812073,0.0914032459259033,0.0849253684282302,293.6566467285156,297.1499938964844,293.1499938964844,0.0085951881483197,-593.6549682617188,301.0307312011719,0.4298511743545532,0.050000000745058,0.0501569285988807,293.2140808105469,297.1499938964844,293.1499938964844,0.2792298197746277,-4038.063232421875,304.1628112792969,0.8805073499679565,0.366315096616745,0.2578567564487457,293.2296447753906,297.1499938964844,293.1499938964844,0.3334373235702514,-6287.3056640625,304.1651306152344,0.9256052374839784,0.4219012856483459,0.4014133512973785,293.2928466796875,297.1499938964844,293.1499938964844,0.0091053703799843,-2919.853759765625,301.36688232421875,0.4298511743545532,0.050000000745058,0.2379228770732879,291.2070007324219,291.1499938964844,264.0294494628906,262.86639404296875,280.84185791015625,293.4339294433594,291.21142578125,1.0,0.3036886155605316,0.8433757424354553,0.8433757424354553,1.0,1.0,-1.2388701438903809,0.5306340456008911,0.7082360982894897,0.2411848604679107,0.0,0.0,0.5794514417648315,80.32392120361328,48.0,60.46212387084961,-13028.8671875,277.2070617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,308.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.236328125,18000.0,0.0,0.0,0.2951785624027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931114554405212,0.5931176543235779,-6.21032540948363e-06,0.0,0.0002995687245856,0.0,0.0,40.96744155883789,0.0,0.0,0.0,0.4027773141860962,4.0,0.0,1.0
385740,293.1807861328125,297.1499938964844,293.1499938964844,0.0453262105584144,-1314.2825927734375,304.1545104980469,0.5672520399093628,0.0910821408033371,0.0842746272683143,293.6694030761719,297.1499938964844,293.1499938964844,0.0082123382017016,-574.6763305664062,300.8322448730469,0.4445429742336273,0.050000000745058,0.049796026200056,293.2138366699219,297.1499938964844,293.1499938964844,0.2762115597724914,-4002.7978515625,304.16357421875,0.9005104899406433,0.3647392690181732,0.2564875185489654,293.22802734375,297.1499938964844,293.1499938964844,0.3299833536148071,-6235.0263671875,304.16583251953125,0.949306309223175,0.4202131927013397,0.3994516134262085,293.29315185546875,297.1499938964844,293.1499938964844,0.0089180842041969,-2874.47216796875,301.3267517089844,0.4445429742336273,0.050000000745058,0.236210897564888,291.2523193359375,291.1499938964844,264.09576416015625,262.92486572265625,280.8851623535156,293.4388122558594,291.2568664550781,1.0,0.2923904359340668,0.8429655432701111,0.8429655432701111,1.0,1.0,-1.2316027879714966,0.527010440826416,0.7045923471450806,0.240226924419403,0.0,0.0,0.5777822136878967,71.0995101928711,36.0,62.91625595092773,-12958.2119140625,254.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,308.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.2944250404834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903360843658447,0.5903422832489014,-6.192777163960272e-06,0.0,0.0002988039923366,0.0,0.0,40.61140441894531,0.0,0.0,0.0,0.4017718136310577,4.0,0.0,1.0
385800,293.1807861328125,297.1499938964844,293.1499938964844,0.0453262105584144,-1314.2825927734375,304.1545104980469,0.5672520399093628,0.0910821408033371,0.0842746272683143,293.6694030761719,297.1499938964844,293.1499938964844,0.0082123382017016,-574.6763305664062,300.8322448730469,0.4445429742336273,0.050000000745058,0.049796026200056,293.2138366699219,297.1499938964844,293.1499938964844,0.2762115597724914,-4002.7978515625,304.16357421875,0.9005104899406433,0.3647392690181732,0.2564875185489654,293.22802734375,297.1499938964844,293.1499938964844,0.3299833536148071,-6235.0263671875,304.16583251953125,0.949306309223175,0.4202131927013397,0.3994516134262085,293.29315185546875,297.1499938964844,293.1499938964844,0.0089180842041969,-2874.47216796875,301.3267517089844,0.4445429742336273,0.050000000745058,0.236210897564888,291.2523193359375,291.1499938964844,264.09576416015625,262.92486572265625,280.8851623535156,293.4388122558594,291.2568664550781,1.0,0.2923904359340668,0.8429655432701111,0.8429655432701111,1.0,1.0,-1.2316027879714966,0.527010440826416,0.7045923471450806,0.240226924419403,0.0,0.0,0.5777822136878967,71.0995101928711,36.0,62.91625595092773,-12958.2119140625,254.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,308.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.2944250404834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903360843658447,0.5903422832489014,-6.192777163960272e-06,0.0,0.0002988039923366,0.0,0.0,40.61140441894531,0.0,0.0,0.0,0.4017718136310577,4.0,0.0,1.0
385860,293.1781616210937,297.1499938964844,293.1499938964844,0.0445067882537841,-1300.3406982421875,304.15435791015625,0.5858423113822937,0.0908380895853042,0.0836771130561828,293.68182373046875,297.1499938964844,293.1499938964844,0.0078425705432891,-555.5595092773438,300.6318664550781,0.4651514887809753,0.050000000745058,0.0494157671928405,293.21343994140625,297.1499938964844,293.1499938964844,0.2732146084308624,-3967.75927734375,304.1640319824219,0.9285410046577454,0.3632056713104248,0.2551337480545044,293.226318359375,297.1499938964844,293.1499938964844,0.3265641331672668,-6183.2490234375,304.166259765625,0.9763986468315125,0.4185813069343567,0.3975248336791992,293.293212890625,297.1499938964844,293.1499938964844,0.0087315179407596,-2828.499755859375,301.2874755859375,0.4651514887809753,0.050000000745058,0.2344071269035339,291.2979431152344,291.1499938964844,264.1606750488281,262.9820556640625,280.9291687011719,293.4437561035156,291.3024597167969,1.0,0.2799892723560333,0.842601478099823,0.842601478099823,1.0,1.0,-1.224326491355896,0.5233348608016968,0.7009915709495544,0.2394254952669143,0.0,0.0,0.5755028128623962,61.38930892944336,25.0,63.46358489990234,-12884.015625,232.01773071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,308.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.271484375,18000.0,0.0,0.0,0.293426901102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863749384880066,0.5863811373710632,-6.166832918097498e-06,0.0,0.0002977910044137,0.0,0.0,40.10171508789063,0.0,0.0,0.0,0.4003302752971649,4.0,0.0,1.0
385920,293.1781616210937,297.1499938964844,293.1499938964844,0.0445067882537841,-1300.3406982421875,304.15435791015625,0.5858423113822937,0.0908380895853042,0.0836771130561828,293.68182373046875,297.1499938964844,293.1499938964844,0.0078425705432891,-555.5595092773438,300.6318664550781,0.4651514887809753,0.050000000745058,0.0494157671928405,293.21343994140625,297.1499938964844,293.1499938964844,0.2732146084308624,-3967.75927734375,304.1640319824219,0.9285410046577454,0.3632056713104248,0.2551337480545044,293.226318359375,297.1499938964844,293.1499938964844,0.3265641331672668,-6183.2490234375,304.166259765625,0.9763986468315125,0.4185813069343567,0.3975248336791992,293.293212890625,297.1499938964844,293.1499938964844,0.0087315179407596,-2828.499755859375,301.2874755859375,0.4651514887809753,0.050000000745058,0.2344071269035339,291.2979431152344,291.1499938964844,264.1606750488281,262.9820556640625,280.9291687011719,293.4437561035156,291.3024597167969,1.0,0.2799892723560333,0.842601478099823,0.842601478099823,1.0,1.0,-1.224326491355896,0.5233348608016968,0.7009915709495544,0.2394254952669143,0.0,0.0,0.5755028128623962,61.38930892944336,25.0,63.46358489990234,-12884.015625,232.01773071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,308.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.271484375,18000.0,0.0,0.0,0.293426901102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863749384880066,0.5863811373710632,-6.166832918097498e-06,0.0,0.0002977910044137,0.0,0.0,40.10171508789063,0.0,0.0,0.0,0.4003302752971649,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.0437644384801387,-1287.6875,304.1541442871094,0.6073310971260071,0.0906673148274421,0.0831551775336265,293.69390869140625,297.1499938964844,293.1499938964844,0.0074920966289937,-536.7318115234375,300.429443359375,0.4847348630428314,0.050000000745058,0.049048326909542,293.212890625,297.1499938964844,293.1499938964844,0.2702895998954773,-3933.537353515625,304.1642150878906,0.9626391530036926,0.3617062270641327,0.253816157579422,293.2239685058594,297.1499938964844,293.1499938964844,0.3201762735843658,-6082.89599609375,304.1723022460937,0.9990000128746032,0.417117714881897,0.3921304941177368,293.2931213378906,297.1499938964844,293.1499938964844,0.0085539510473608,-2784.02978515625,301.2488708496094,0.4847348630428314,0.050000000745058,0.2326641380786895,291.3428039550781,291.1499938964844,264.2242126464844,263.0379638671875,280.9767761230469,293.4479064941406,291.3475036621094,1.0,0.2668986916542053,0.8422373533248901,0.8422373533248901,1.0,1.0,-1.2133339643478394,0.5178124308586121,0.6955215334892273,0.2381903529167175,0.0,0.0,0.5726315975189209,51.96186828613281,28.0,64.5395736694336,-12783.3310546875,208.5877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.18359375,18000.0,0.0,0.0,0.2921602427959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812705159187317,0.5812766551971436,-6.132881935627665e-06,0.0,0.0002965054882224,0.0,0.0,39.4478874206543,0.0,0.0,0.0,0.3984719812870025,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.0437644384801387,-1287.6875,304.1541442871094,0.6073310971260071,0.0906673148274421,0.0831551775336265,293.69390869140625,297.1499938964844,293.1499938964844,0.0074920966289937,-536.7318115234375,300.429443359375,0.4847348630428314,0.050000000745058,0.049048326909542,293.212890625,297.1499938964844,293.1499938964844,0.2702895998954773,-3933.537353515625,304.1642150878906,0.9626391530036926,0.3617062270641327,0.253816157579422,293.2239685058594,297.1499938964844,293.1499938964844,0.3201762735843658,-6082.89599609375,304.1723022460937,0.9990000128746032,0.417117714881897,0.3921304941177368,293.2931213378906,297.1499938964844,293.1499938964844,0.0085539510473608,-2784.02978515625,301.2488708496094,0.4847348630428314,0.050000000745058,0.2326641380786895,291.3428039550781,291.1499938964844,264.2242126464844,263.0379638671875,280.9767761230469,293.4479064941406,291.3475036621094,1.0,0.2668986916542053,0.8422373533248901,0.8422373533248901,1.0,1.0,-1.2133339643478394,0.5178124308586121,0.6955215334892273,0.2381903529167175,0.0,0.0,0.5726315975189209,51.96186828613281,28.0,64.5395736694336,-12783.3310546875,208.5877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.18359375,18000.0,0.0,0.0,0.2921602427959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812705159187317,0.5812766551971436,-6.132881935627665e-06,0.0,0.0002965054882224,0.0,0.0,39.4478874206543,0.0,0.0,0.0,0.3984719812870025,4.0,0.0,1.0
386100,293.17413330078125,297.1499938964844,293.1499938964844,0.0434316433966159,-1281.8314208984375,304.15399169921875,0.6136723756790161,0.0906090512871742,0.0830065682530403,293.6998291015625,297.1499938964844,293.1499938964844,0.0073341275565326,-527.809814453125,300.33087158203125,0.4899075329303741,0.050000000745058,0.0489499121904373,293.21307373046875,297.1499938964844,293.1499938964844,0.26857990026474,-3913.262939453125,304.1647644042969,0.9719046950340272,0.3608749210834503,0.2531938552856445,293.21466064453125,297.1499938964844,293.1499938964844,0.3075299859046936,-5886.11083984375,304.1910705566406,0.9990000128746032,0.4179984331130981,0.3800406455993652,293.2929382324219,297.1499938964844,293.1499938964844,0.0084811858832836,-2764.34912109375,301.2325134277344,0.4899075329303741,0.050000000745058,0.2321972995996475,291.37615966796875,291.1499938964844,264.2554626464844,263.06549072265625,281.0078125,293.4396667480469,291.38531494140625,1.0,0.2618754804134369,0.8420553207397461,0.8420553207397461,1.0,1.0,-1.1970040798187256,0.5099318027496338,0.6870722770690918,0.2355467230081558,0.0,0.0,0.5708025097846985,49.26691055297852,28.0,91.23021697998048,-12672.3056640625,197.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,308.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.693359375,18000.0,0.0,0.0,0.2913145422935486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782148838043213,0.5782210230827332,-6.112839400884695e-06,0.0,0.0002956472162622,0.0,0.0,39.06105041503906,0.0,0.0,0.0,0.3973590731620788,4.0,0.0,1.0
386160,293.1729431152344,297.1499938964844,293.1499938964844,0.0430462546646595,-1274.9576416015625,304.1539611816406,0.6187183856964111,0.0905364230275154,0.0828722268342971,293.705810546875,297.1499938964844,293.1499938964844,0.0071766646578907,-518.5532836914062,300.23602294921875,0.4942344427108764,0.050000000745058,0.0488717891275882,293.2129211425781,297.1499938964844,293.1499938964844,0.2665863037109375,-3889.440185546875,304.16571044921875,0.9791409969329834,0.3601077795028686,0.2525800764560699,293.20025634765625,297.1499938964844,293.1499938964844,0.2967226207256317,-5716.97802734375,304.20318603515625,0.9990000128746032,0.420003741979599,0.3701605498790741,293.292724609375,297.1499938964844,293.1499938964844,0.0084063736721873,-2743.029052734375,301.2196350097656,0.4942344427108764,0.050000000745058,0.2318267226219177,291.423583984375,291.1499938964844,264.2864074707031,263.0926513671875,281.0330505371094,293.42547607421875,291.43359375,1.0,0.2576633989810943,0.8419284224510193,0.8419284224510193,1.0,1.0,-1.1837064027786257,0.5034491419792175,0.6802573204040527,0.23361237347126,0.0,0.0,0.5685048699378967,47.130165100097656,31.0,112.22586822509766,-12579.0537109375,189.02818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,308.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.001953125,18000.0,0.0,0.0,0.29025799036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744166970252991,0.5744227766990662,-6.088812369853258e-06,0.0,0.0002945749729406,0.0,0.0,38.58800506591797,0.0,0.0,0.0,0.3959896862506866,4.0,0.0,1.0
386220,293.1707763671875,297.1499938964844,293.1499938964844,0.0423211380839347,-1261.9969482421875,304.1538391113281,0.6262391209602356,0.0903956741094589,0.0826347097754478,293.7178039550781,297.1499938964844,293.1499938964844,0.0068777706474065,-500.6007385253906,300.0450134277344,0.5010949373245239,0.050000000745058,0.0487582124769687,293.2120361328125,297.1499938964844,293.1499938964844,0.262832909822464,-3844.6396484375,304.16668701171875,0.9893900752067566,0.35869100689888,0.2514883279800415,293.1679382324219,297.1499938964844,293.1499938964844,0.279740035533905,-5451.8330078125,304.2133483886719,0.9990000128746032,0.4252822697162628,0.3553069829940796,293.29205322265625,297.1499938964844,293.1499938964844,0.0082704788073897,-2703.705078125,301.1947937011719,0.5010949373245239,0.050000000745058,0.2312879711389541,291.5169982910156,291.1499938964844,264.3472595214844,263.1461486816406,281.07769775390625,293.39697265625,291.5262145996094,1.0,0.2513655126094818,0.8416746854782104,0.8416746854782104,1.0,1.0,-1.1634962558746338,0.4934595823287964,0.6700366139411926,0.2310867458581924,0.0,0.0,0.5629779696464539,44.02603149414063,49.0,123.28044891357422,-12422.3017578125,176.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.708984375,18000.0,0.0,0.0,0.2876115441322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648088455200195,0.5648148655891418,-6.027268682373688e-06,0.0,0.0002918891550507,0.0,0.0,37.40290832519531,0.0,0.0,0.0,0.3925488293170929,4.0,0.0,1.0
386280,293.1707763671875,297.1499938964844,293.1499938964844,0.0423211380839347,-1261.9969482421875,304.1538391113281,0.6262391209602356,0.0903956741094589,0.0826347097754478,293.7178039550781,297.1499938964844,293.1499938964844,0.0068777706474065,-500.6007385253906,300.0450134277344,0.5010949373245239,0.050000000745058,0.0487582124769687,293.2120361328125,297.1499938964844,293.1499938964844,0.262832909822464,-3844.6396484375,304.16668701171875,0.9893900752067566,0.35869100689888,0.2514883279800415,293.1679382324219,297.1499938964844,293.1499938964844,0.279740035533905,-5451.8330078125,304.2133483886719,0.9990000128746032,0.4252822697162628,0.3553069829940796,293.29205322265625,297.1499938964844,293.1499938964844,0.0082704788073897,-2703.705078125,301.1947937011719,0.5010949373245239,0.050000000745058,0.2312879711389541,291.5169982910156,291.1499938964844,264.3472595214844,263.1461486816406,281.07769775390625,293.39697265625,291.5262145996094,1.0,0.2513655126094818,0.8416746854782104,0.8416746854782104,1.0,1.0,-1.1634962558746338,0.4934595823287964,0.6700366139411926,0.2310867458581924,0.0,0.0,0.5629779696464539,44.02603149414063,49.0,123.28044891357422,-12422.3017578125,176.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.708984375,18000.0,0.0,0.0,0.2876115441322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648088455200195,0.5648148655891418,-6.027268682373688e-06,0.0,0.0002918891550507,0.0,0.0,37.40290832519531,0.0,0.0,0.0,0.3925488293170929,4.0,0.0,1.0
386340,293.1689453125,297.1499938964844,293.1499938964844,0.041893508285284,-1254.318603515625,304.1532592773437,0.6238532066345215,0.0902431458234787,0.0825326144695282,293.7299499511719,297.1499938964844,293.1499938964844,0.0066200117580592,-485.1784057617188,299.8427734375,0.4992411732673645,0.050000000745058,0.0487876124680042,293.21124267578125,297.1499938964844,293.1499938964844,0.2600120306015014,-3811.41552734375,304.1657409667969,0.9853976964950562,0.3572818338871002,0.2505371272563934,293.1487121582031,297.1499938964844,293.1499938964844,0.2807159721851349,-5474.72314453125,304.18975830078125,0.9990000128746032,0.4287838339805603,0.3592077195644378,293.2914428710937,297.1499938964844,293.1499938964844,0.00818314217031,-2678.9716796875,301.1636657714844,0.4992411732673645,0.050000000745058,0.2314274311065673,291.5806579589844,291.1499938964844,264.40679931640625,263.19842529296875,281.10498046875,293.3882141113281,291.5833435058594,1.0,0.2535642981529236,0.8414208889007568,0.8414208889007568,1.0,1.0,-1.1671044826507568,0.4947920739650726,0.6723123788833618,0.2327338010072708,0.0,0.0,0.5567384362220764,44.83980178833008,67.0,76.50358581542969,-12388.234375,179.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898803710937,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.341796875,18000.0,0.0,0.0,0.2845554947853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534152388572693,0.5534211993217468,-5.952826541033573e-06,0.0,0.0002887876471504,0.0,0.0,36.01882553100586,0.0,0.0,0.0,0.3884830176830292,4.0,0.0,1.0
386400,293.1689453125,297.1499938964844,293.1499938964844,0.041893508285284,-1254.318603515625,304.1532592773437,0.6238532066345215,0.0902431458234787,0.0825326144695282,293.7299499511719,297.1499938964844,293.1499938964844,0.0066200117580592,-485.1784057617188,299.8427734375,0.4992411732673645,0.050000000745058,0.0487876124680042,293.21124267578125,297.1499938964844,293.1499938964844,0.2600120306015014,-3811.41552734375,304.1657409667969,0.9853976964950562,0.3572818338871002,0.2505371272563934,293.1487121582031,297.1499938964844,293.1499938964844,0.2807159721851349,-5474.72314453125,304.18975830078125,0.9990000128746032,0.4287838339805603,0.3592077195644378,293.2914428710937,297.1499938964844,293.1499938964844,0.00818314217031,-2678.9716796875,301.1636657714844,0.4992411732673645,0.050000000745058,0.2314274311065673,291.5806579589844,291.1499938964844,264.40679931640625,263.19842529296875,281.10498046875,293.3882141113281,291.5833435058594,1.0,0.2535642981529236,0.8414208889007568,0.8414208889007568,1.0,1.0,-1.1671044826507568,0.4947920739650726,0.6723123788833618,0.2327338010072708,0.0,0.0,0.5567384362220764,44.83980178833008,67.0,76.50358581542969,-12388.234375,179.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898803710937,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.341796875,18000.0,0.0,0.0,0.2845554947853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534152388572693,0.5534211993217468,-5.952826541033573e-06,0.0,0.0002887876471504,0.0,0.0,36.01882553100586,0.0,0.0,0.0,0.3884830176830292,4.0,0.0,1.0
