time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0419518612325191,-1255.55224609375,304.1520690917969,0.6128106117248535,0.0900414362549781,0.082514502108097,293.7420959472656,297.1499938964844,293.1499938964844,0.0064123584888875,-473.705078125,299.6111145019531,0.4902092218399048,0.050000000745058,0.0489443689584732,293.2108764648437,297.1499938964844,293.1499938964844,0.2590655088424682,-3801.55126953125,304.1620178222656,0.968024492263794,0.3558023571968078,0.2496391236782074,293.1607666015625,297.1499938964844,293.1499938964844,0.2988082766532898,-5768.93408203125,304.14599609375,0.9990000128746032,0.4264440834522247,0.3793421983718872,293.2916564941406,297.1499938964844,293.1499938964844,0.0081600518897175,-2676.77587890625,301.1124572753906,0.4902092218399048,0.050000000745058,0.2321709990501403,291.5681457519531,291.1499938964844,264.46502685546875,263.24951171875,281.12384033203125,293.41094970703125,291.5626220703125,1.0,0.2624086439609527,0.8412243723869324,0.8412243723869324,1.0,1.0,-1.1912459135055542,0.5058581233024597,0.6853877902030945,0.2381238341331482,0.0,0.0,0.5511612892150879,49.141727447509766,70.0,-16.89279556274414,-12446.5146484375,195.52310180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74273681640625,308.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.17578125,18000.0,0.0,0.0,0.2817379534244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424661636352539,0.5424720048904419,-5.878494903299725e-06,0.0,0.0002859282249119,0.0,0.0,34.70425033569336,0.0,0.0,0.0,0.3845710158348083,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0419518612325191,-1255.55224609375,304.1520690917969,0.6128106117248535,0.0900414362549781,0.082514502108097,293.7420959472656,297.1499938964844,293.1499938964844,0.0064123584888875,-473.705078125,299.6111145019531,0.4902092218399048,0.050000000745058,0.0489443689584732,293.2108764648437,297.1499938964844,293.1499938964844,0.2590655088424682,-3801.55126953125,304.1620178222656,0.968024492263794,0.3558023571968078,0.2496391236782074,293.1607666015625,297.1499938964844,293.1499938964844,0.2988082766532898,-5768.93408203125,304.14599609375,0.9990000128746032,0.4264440834522247,0.3793421983718872,293.2916564941406,297.1499938964844,293.1499938964844,0.0081600518897175,-2676.77587890625,301.1124572753906,0.4902092218399048,0.050000000745058,0.2321709990501403,291.5681457519531,291.1499938964844,264.46502685546875,263.24951171875,281.12384033203125,293.41094970703125,291.5626220703125,1.0,0.2624086439609527,0.8412243723869324,0.8412243723869324,1.0,1.0,-1.1912459135055542,0.5058581233024597,0.6853877902030945,0.2381238341331482,0.0,0.0,0.5511612892150879,49.141727447509766,70.0,-16.89279556274414,-12446.5146484375,195.52310180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74273681640625,308.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.17578125,18000.0,0.0,0.0,0.2817379534244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424661636352539,0.5424720048904419,-5.878494903299725e-06,0.0,0.0002859282249119,0.0,0.0,34.70425033569336,0.0,0.0,0.0,0.3845710158348083,4.0,0.0,1.0
386580,293.1665954589844,297.1499938964844,293.1499938964844,0.0422884784638881,-1262.0550537109375,304.1508178710937,0.6016152501106262,0.0897933915257453,0.0824531987309455,293.754150390625,297.1499938964844,293.1499938964844,0.0062262210994958,-464.1900329589844,299.35174560546875,0.4817707240581512,0.050000000745058,0.0491061396896839,293.2109069824219,297.1499938964844,293.1499938964844,0.2594872415065765,-3808.54296875,304.1573181152344,0.9497132897377014,0.3542589247226715,0.2486938685178756,293.1955871582031,297.1499938964844,293.1499938964844,0.3184094429016113,-6080.09423828125,304.115234375,0.9990000128746032,0.4191298484802246,0.398427277803421,293.29315185546875,297.1499938964844,293.1499938964844,0.0081653594970703,-2686.7666015625,301.0425109863281,0.4817707240581512,0.050000000745058,0.2329383790493011,291.4938049316406,291.1499938964844,264.5220031738281,263.29949951171875,281.1576538085937,293.4569702148437,291.48541259765625,1.0,0.2704079747200012,0.8410277962684631,0.8410277962684631,1.0,1.0,-1.2139099836349487,0.5161585807800293,0.6977514028549194,0.2435334771871566,0.0,0.0,0.5470440983772278,53.5654296875,73.0,-87.57170104980469,-12476.8837890625,212.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275695800781,308.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.880859375,18000.0,0.0,0.0,0.2795312702655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339094400405884,0.5339152812957764,-5.817948931507999e-06,0.0,0.0002836886851582,0.0,0.0,33.6851806640625,0.0,0.0,0.0,0.3814935088157654,4.0,0.0,1.0
386640,293.1665954589844,297.1499938964844,293.1499938964844,0.0422884784638881,-1262.0550537109375,304.1508178710937,0.6016152501106262,0.0897933915257453,0.0824531987309455,293.754150390625,297.1499938964844,293.1499938964844,0.0062262210994958,-464.1900329589844,299.35174560546875,0.4817707240581512,0.050000000745058,0.0491061396896839,293.2109069824219,297.1499938964844,293.1499938964844,0.2594872415065765,-3808.54296875,304.1573181152344,0.9497132897377014,0.3542589247226715,0.2486938685178756,293.1955871582031,297.1499938964844,293.1499938964844,0.3184094429016113,-6080.09423828125,304.115234375,0.9990000128746032,0.4191298484802246,0.398427277803421,293.29315185546875,297.1499938964844,293.1499938964844,0.0081653594970703,-2686.7666015625,301.0425109863281,0.4817707240581512,0.050000000745058,0.2329383790493011,291.4938049316406,291.1499938964844,264.5220031738281,263.29949951171875,281.1576538085937,293.4569702148437,291.48541259765625,1.0,0.2704079747200012,0.8410277962684631,0.8410277962684631,1.0,1.0,-1.2139099836349487,0.5161585807800293,0.6977514028549194,0.2435334771871566,0.0,0.0,0.5470440983772278,53.5654296875,73.0,-87.57170104980469,-12476.8837890625,212.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7275695800781,308.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.880859375,18000.0,0.0,0.0,0.2795312702655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339094400405884,0.5339152812957764,-5.817948931507999e-06,0.0,0.0002836886851582,0.0,0.0,33.6851806640625,0.0,0.0,0.0,0.3814935088157654,4.0,0.0,1.0
386700,293.1661376953125,297.1499938964844,293.1499938964844,0.042477685958147,-1265.6124267578125,304.1503295898437,0.5939127802848816,0.0896709039807319,0.0824547484517097,293.7601013183594,297.1499938964844,293.1499938964844,0.0061396257951855,-459.6858520507813,299.2197265625,0.4756170511245727,0.050000000745058,0.0492258481681346,293.21051025390625,297.1499938964844,293.1499938964844,0.2597129940986633,-3812.0244140625,304.1556091308594,0.9367985129356384,0.3535627722740173,0.2482506781816482,293.2103271484375,297.1499938964844,293.1499938964844,0.3174724578857422,-6062.02734375,304.1233825683594,0.989359974861145,0.4156529307365417,0.3957706391811371,293.2941589355469,297.1499938964844,293.1499938964844,0.0081758564338088,-2693.57080078125,301.0064697265625,0.4756170511245727,0.050000000745058,0.2335062325000763,291.4565734863281,291.1499938964844,264.5500183105469,263.32403564453125,281.18878173828125,293.47674560546875,291.45135498046875,1.0,0.2738639712333679,0.8409295082092285,0.8409295082092285,1.0,1.0,-1.2111799716949463,0.514604389667511,0.6965755820274353,0.2437480390071869,0.0,0.0,0.5453807711601257,56.5794792175293,73.0,-84.40065002441406,-12415.0888671875,217.41261291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.921875,18000.0,0.0,0.0,0.278591126203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305575132369995,0.5305632948875427,-5.794129265268566e-06,0.0,0.0002827345742844,0.0,0.0,33.29037857055664,0.0,0.0,0.0,0.3802845776081085,4.0,0.0,1.0
386760,293.16583251953125,297.1499938964844,293.1499938964844,0.042555596679449,-1267.1099853515625,304.150146484375,0.5871245265007019,0.0895265787839889,0.082439050078392,293.76611328125,297.1499938964844,293.1499938964844,0.0060442225076258,-454.2456970214844,299.0932006835937,0.469721257686615,0.050000000745058,0.0493358336389064,293.205322265625,297.1499938964844,293.1499938964844,0.2599414587020874,-3815.262939453125,304.1541442871094,0.9259158968925476,0.3538081645965576,0.2481465935707092,293.21795654296875,297.1499938964844,293.1499938964844,0.315870463848114,-6035.0478515625,304.131103515625,0.9792588949203492,0.4133845865726471,0.3932247757911682,293.29522705078125,297.1499938964844,293.1499938964844,0.0081740841269493,-2695.7744140625,300.9745788574219,0.469721257686615,0.050000000745058,0.2340279668569564,291.4378967285156,291.1499938964844,264.57769775390625,263.34832763671875,281.2122802734375,293.4818725585937,291.43487548828125,1.0,0.2770320475101471,0.8406201601028442,0.8406201601028442,1.0,1.0,-1.2087414264678955,0.5131989121437073,0.6955425143241882,0.2439284771680832,0.0,0.0,0.5436548590660095,59.348575592041016,76.0,-66.26123046875,-12361.6455078125,222.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69268798828125,308.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.134765625,18000.0,0.0,0.0,0.277645081281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274184942245483,0.5274242162704468,-5.7729857871891e-06,0.0,0.0002817744680214,0.0,0.0,32.92870330810547,0.0,0.0,0.0,0.3791623115539551,4.0,0.0,1.0
386820,293.16534423828125,297.1499938964844,293.1499938964844,0.0426432192325592,-1268.948486328125,304.1499328613281,0.5759983658790588,0.0892288237810134,0.082350380718708,293.7782592773437,297.1499938964844,293.1499938964844,0.0058465371839702,-442.615478515625,298.8379821777344,0.4586465954780578,0.050000000745058,0.0495248697698116,293.1883544921875,297.1499938964844,293.1499938964844,0.2621711194515228,-3842.84326171875,304.1490173339844,0.9110713601112366,0.3558383285999298,0.2494075149297714,293.22412109375,297.1499938964844,293.1499938964844,0.3142637014389038,-6007.81103515625,304.139892578125,0.9620562195777892,0.4104004204273224,0.3901896476745605,293.2970275878906,297.1499938964844,293.1499938964844,0.0081611322239041,-2697.5810546875,300.9122009277344,0.4586465954780578,0.050000000745058,0.2349246740341186,291.40582275390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2432556152344,293.4725036621094,291.4023132324219,1.0,0.2827800214290619,0.8400014638900757,0.8400014638900757,1.0,1.0,-1.207807540893555,0.5122529864311218,0.6955546140670776,0.245027557015419,0.0,0.0,0.540452241897583,64.15574645996094,79.0,-52.90744018554688,-12283.7666015625,231.8173217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.703125,18000.0,0.0,0.0,0.2758066952228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213881134986877,0.521393895149231,-5.733590569434455e-06,0.0,0.0002799087378662,0.0,0.0,32.2462272644043,0.0,0.0,0.0,0.3770443797111511,4.0,0.0,1.0
386880,293.16534423828125,297.1499938964844,293.1499938964844,0.0426432192325592,-1268.948486328125,304.1499328613281,0.5759983658790588,0.0892288237810134,0.082350380718708,293.7782592773437,297.1499938964844,293.1499938964844,0.0058465371839702,-442.615478515625,298.8379821777344,0.4586465954780578,0.050000000745058,0.0495248697698116,293.1883544921875,297.1499938964844,293.1499938964844,0.2621711194515228,-3842.84326171875,304.1490173339844,0.9110713601112366,0.3558383285999298,0.2494075149297714,293.22412109375,297.1499938964844,293.1499938964844,0.3142637014389038,-6007.81103515625,304.139892578125,0.9620562195777892,0.4104004204273224,0.3901896476745605,293.2970275878906,297.1499938964844,293.1499938964844,0.0081611322239041,-2697.5810546875,300.9122009277344,0.4586465954780578,0.050000000745058,0.2349246740341186,291.40582275390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2432556152344,293.4725036621094,291.4023132324219,1.0,0.2827800214290619,0.8400014638900757,0.8400014638900757,1.0,1.0,-1.207807540893555,0.5122529864311218,0.6955546140670776,0.245027557015419,0.0,0.0,0.540452241897583,64.15574645996094,79.0,-52.90744018554688,-12283.7666015625,231.8173217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.703125,18000.0,0.0,0.0,0.2758066952228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213881134986877,0.521393895149231,-5.733590569434455e-06,0.0,0.0002799087378662,0.0,0.0,32.2462272644043,0.0,0.0,0.0,0.3770443797111511,4.0,0.0,1.0
386940,293.1646423339844,297.1499938964844,293.1499938964844,0.042750172317028,-1271.128662109375,304.1497802734375,0.5669107437133789,0.0889770984649658,0.082269586622715,293.7901916503906,297.1499938964844,293.1499938964844,0.0056460229679942,-430.4788208007813,298.5769348144531,0.4496400952339172,0.050000000745058,0.0496912598609924,293.1710205078125,297.1499938964844,293.1499938964844,0.2652636766433716,-3880.31005859375,304.14422607421875,0.9011242985725404,0.3583897352218628,0.2512508630752563,293.2258605957031,297.1499938964844,293.1499938964844,0.3134666085243225,-5994.466796875,304.14453125,0.9471423029899596,0.4081621468067169,0.3881292939186096,293.2982482910156,297.1499938964844,293.1499938964844,0.008145454339683,-2698.817626953125,300.8499450683594,0.4496400952339172,0.050000000745058,0.2357139438390731,291.37127685546875,291.1499938964844,264.6854248046875,263.4427490234375,281.26983642578125,293.4602966308594,291.3677978515625,1.0,0.2879252731800079,0.8393827676773071,0.8393827676773071,1.0,1.0,-1.2085973024368286,0.5121287107467651,0.6964685320854187,0.2464336454868316,0.0,0.0,0.5377368330955505,68.41206359863281,82.0,-49.25022888183594,-12221.912109375,240.8524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,307.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.345703125,18000.0,0.0,0.0,0.2741151452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162186622619629,0.5162243843078613,-5.699598659703042e-06,0.0,0.0002781920484267,0.0,0.0,31.666868209838867,0.0,0.0,0.0,0.3752308189868927,4.0,0.0,1.0
387000,293.1646423339844,297.1499938964844,293.1499938964844,0.042750172317028,-1271.128662109375,304.1497802734375,0.5669107437133789,0.0889770984649658,0.082269586622715,293.7901916503906,297.1499938964844,293.1499938964844,0.0056460229679942,-430.4788208007813,298.5769348144531,0.4496400952339172,0.050000000745058,0.0496912598609924,293.1710205078125,297.1499938964844,293.1499938964844,0.2652636766433716,-3880.31005859375,304.14422607421875,0.9011242985725404,0.3583897352218628,0.2512508630752563,293.2258605957031,297.1499938964844,293.1499938964844,0.3134666085243225,-5994.466796875,304.14453125,0.9471423029899596,0.4081621468067169,0.3881292939186096,293.2982482910156,297.1499938964844,293.1499938964844,0.008145454339683,-2698.817626953125,300.8499450683594,0.4496400952339172,0.050000000745058,0.2357139438390731,291.37127685546875,291.1499938964844,264.6854248046875,263.4427490234375,281.26983642578125,293.4602966308594,291.3677978515625,1.0,0.2879252731800079,0.8393827676773071,0.8393827676773071,1.0,1.0,-1.2085973024368286,0.5121287107467651,0.6964685320854187,0.2464336454868316,0.0,0.0,0.5377368330955505,68.41206359863281,82.0,-49.25022888183594,-12221.912109375,240.8524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,307.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.345703125,18000.0,0.0,0.0,0.2741151452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162186622619629,0.5162243843078613,-5.699598659703042e-06,0.0,0.0002781920484267,0.0,0.0,31.666868209838867,0.0,0.0,0.0,0.3752308189868927,4.0,0.0,1.0
387060,293.1637878417969,297.1499938964844,293.1499938964844,0.0428840816020965,-1273.72900390625,304.1496276855469,0.5592072010040283,0.088780790567398,0.082225888967514,293.8016357421875,297.1499938964844,293.1499938964844,0.0054433862678706,-417.8193359375,298.3123779296875,0.4423384368419647,0.050000000745058,0.0498441606760025,293.1545715332031,297.1499938964844,293.1499938964844,0.2686173021793365,-3920.408447265625,304.1405944824219,0.8935126066207886,0.3611893057823181,0.2532627582550049,293.2262878417969,297.1499938964844,293.1499938964844,0.3128116726875305,-5983.92822265625,304.1473999023437,0.93378347158432,0.406153529882431,0.3863592147827148,293.2989807128906,297.1499938964844,293.1499938964844,0.0081269089132547,-2699.135986328125,300.78875732421875,0.4423384368419647,0.050000000745058,0.2364392429590225,291.338134765625,291.1499938964844,264.7374572753906,263.4883728027344,281.2956237792969,293.4502258300781,291.3348693847656,1.0,0.2926301062107086,0.8389986753463745,0.8389986753463745,1.0,1.0,-1.2098894119262695,0.5122780799865723,0.6976113319396973,0.2478976100683212,0.0,0.0,0.5354529023170471,72.3323745727539,85.0,-46.354488372802734,-12167.8173828125,249.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,307.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.2726028561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118759870529175,0.5118817090988159,-5.67114693694748e-06,0.0,0.0002766572288237,0.0,0.0,31.18543815612793,0.0,0.0,0.0,0.3737114071846008,4.0,0.0,1.0
387120,293.1637878417969,297.1499938964844,293.1499938964844,0.0428840816020965,-1273.72900390625,304.1496276855469,0.5592072010040283,0.088780790567398,0.082225888967514,293.8016357421875,297.1499938964844,293.1499938964844,0.0054433862678706,-417.8193359375,298.3123779296875,0.4423384368419647,0.050000000745058,0.0498441606760025,293.1545715332031,297.1499938964844,293.1499938964844,0.2686173021793365,-3920.408447265625,304.1405944824219,0.8935126066207886,0.3611893057823181,0.2532627582550049,293.2262878417969,297.1499938964844,293.1499938964844,0.3128116726875305,-5983.92822265625,304.1473999023437,0.93378347158432,0.406153529882431,0.3863592147827148,293.2989807128906,297.1499938964844,293.1499938964844,0.0081269089132547,-2699.135986328125,300.78875732421875,0.4423384368419647,0.050000000745058,0.2364392429590225,291.338134765625,291.1499938964844,264.7374572753906,263.4883728027344,281.2956237792969,293.4502258300781,291.3348693847656,1.0,0.2926301062107086,0.8389986753463745,0.8389986753463745,1.0,1.0,-1.2098894119262695,0.5122780799865723,0.6976113319396973,0.2478976100683212,0.0,0.0,0.5354529023170471,72.3323745727539,85.0,-46.354488372802734,-12167.8173828125,249.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,307.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.2726028561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118759870529175,0.5118817090988159,-5.67114693694748e-06,0.0,0.0002766572288237,0.0,0.0,31.18543815612793,0.0,0.0,0.0,0.3737114071846008,4.0,0.0,1.0
387180,293.1628112792969,297.1499938964844,293.1499938964844,0.0430403240025043,-1276.6654052734375,304.1495056152344,0.5525368452072144,0.0886316671967506,0.0822179317474365,293.8125915527344,297.1499938964844,293.1499938964844,0.0052399123087525,-404.7157897949219,298.0450744628906,0.4362366497516632,0.050000000745058,0.0499876216053962,293.1391296386719,297.1499938964844,293.1499938964844,0.272190511226654,-3962.697998046875,304.1377868652344,0.8873177170753479,0.3642100989818573,0.2554334700107574,293.226318359375,297.1499938964844,293.1499938964844,0.3121127486228943,-5973.037109375,304.1494140625,0.9217942357063292,0.4042160809040069,0.3846676051616668,293.2993469238281,297.1499938964844,293.1499938964844,0.0081058768555521,-2698.574462890625,300.7286071777344,0.4362366497516632,0.050000000745058,0.2371197491884231,291.3071594238281,291.1499938964844,264.7882995605469,263.532958984375,281.3211669921875,293.4425048828125,291.3041381835937,1.0,0.2970059812068939,0.8386145830154419,0.8386145830154419,1.0,1.0,-1.2114442586898804,0.5125828385353088,0.6988614201545715,0.249324768781662,0.0,0.0,0.5335672497749329,76.01506805419922,88.0,-43.215362548828125,-12119.783203125,257.5652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591125488281,307.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.2712835073471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082857012748718,0.5082913637161255,-5.6476974350516684e-06,0.0,0.0002753182488959,0.0,0.0,30.791030883789062,0.0,0.0,0.0,0.3724585473537445,4.0,0.0,1.0
387240,293.1628112792969,297.1499938964844,293.1499938964844,0.0430403240025043,-1276.6654052734375,304.1495056152344,0.5525368452072144,0.0886316671967506,0.0822179317474365,293.8125915527344,297.1499938964844,293.1499938964844,0.0052399123087525,-404.7157897949219,298.0450744628906,0.4362366497516632,0.050000000745058,0.0499876216053962,293.1391296386719,297.1499938964844,293.1499938964844,0.272190511226654,-3962.697998046875,304.1377868652344,0.8873177170753479,0.3642100989818573,0.2554334700107574,293.226318359375,297.1499938964844,293.1499938964844,0.3121127486228943,-5973.037109375,304.1494140625,0.9217942357063292,0.4042160809040069,0.3846676051616668,293.2993469238281,297.1499938964844,293.1499938964844,0.0081058768555521,-2698.574462890625,300.7286071777344,0.4362366497516632,0.050000000745058,0.2371197491884231,291.3071594238281,291.1499938964844,264.7882995605469,263.532958984375,281.3211669921875,293.4425048828125,291.3041381835937,1.0,0.2970059812068939,0.8386145830154419,0.8386145830154419,1.0,1.0,-1.2114442586898804,0.5125828385353088,0.6988614201545715,0.249324768781662,0.0,0.0,0.5335672497749329,76.01506805419922,88.0,-43.215362548828125,-12119.783203125,257.5652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591125488281,307.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.080078125,18000.0,0.0,0.0,0.2712835073471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082857012748718,0.5082913637161255,-5.6476974350516684e-06,0.0,0.0002753182488959,0.0,0.0,30.791030883789062,0.0,0.0,0.0,0.3724585473537445,4.0,0.0,1.0
387300,293.16229248046875,297.1499938964844,293.1499938964844,0.0431245043873786,-1278.22021484375,304.1494445800781,0.5495126843452454,0.0885718017816543,0.0822255089879036,293.81787109375,297.1499938964844,293.1499938964844,0.0051379641517996,-398.0058288574219,297.9104919433594,0.4335337281227112,0.050000000745058,0.0500566363334655,293.1318664550781,297.1499938964844,293.1499938964844,0.2740321457386017,-3984.349853515625,304.1366882324219,0.8846234679222107,0.3657750189304352,0.2565611004829407,293.2262268066406,297.1499938964844,293.1499938964844,0.3117353320121765,-5967.24169921875,304.15020751953125,0.9163176417350768,0.4032646715641022,0.3838371932506561,293.2994079589844,297.1499938964844,293.1499938964844,0.0080944914370775,-2697.969482421875,300.69891357421875,0.4335337281227112,0.050000000745058,0.237447127699852,291.2926025390625,291.1499938964844,264.81329345703125,263.55487060546875,281.333740234375,293.4394226074219,291.28973388671875,1.0,0.299095094203949,0.8384225368499756,0.8384225368499756,1.0,1.0,-1.212286114692688,0.5127802491188049,0.6995058059692383,0.2500088810920715,0.0,0.0,0.5327652096748352,77.78759002685547,88.0,-41.51750183105469,-12097.89453125,261.5407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379943847656,307.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.19140625,18000.0,0.0,0.0,0.2706988751888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506754457950592,0.5067600607872009,-5.637703907268588e-06,0.0,0.0002747249382082,0.0,0.0,30.623754501342773,0.0,0.0,0.0,0.3719249367713928,4.0,0.0,1.0
387360,293.1617736816406,297.1499938964844,293.1499938964844,0.0432111322879791,-1279.806396484375,304.1493835449219,0.5466591119766235,0.0885192602872848,0.0822392627596855,293.82305908203125,297.1499938964844,293.1499938964844,0.0050357328727841,-391.1822204589844,297.7752685546875,0.4310193955898285,0.050000000745058,0.0501242764294147,293.1249694824219,297.1499938964844,293.1499938964844,0.2758934795856476,-4006.1455078125,304.1357116699219,0.8821371793746948,0.3673599660396576,0.2577055692672729,293.2261047363281,297.1499938964844,293.1499938964844,0.3113381564617157,-5961.17919921875,304.15087890625,0.9111928939819336,0.4023221433162689,0.383014440536499,293.2994689941406,297.1499938964844,293.1499938964844,0.008082534186542,-2697.1484375,300.66943359375,0.4310193955898285,0.050000000745058,0.2377679944038391,291.2787170410156,291.1499938964844,264.8380126953125,263.5765380859375,281.3462219238281,293.43682861328125,291.2759704589844,1.0,0.3011306226253509,0.8382134437561035,0.8382134437561035,1.0,1.0,-1.2131551504135132,0.5130006670951843,0.7001545429229736,0.2506648600101471,0.0,0.0,0.5320496559143066,79.52484893798828,91.0,-39.73834991455078,-12077.328125,265.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,307.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46484375,18000.0,0.0,0.0,0.270163744688034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053846836090088,0.5053902864456177,-5.628759481624002e-06,0.0,0.0002741818607319,0.0,0.0,30.474550247192383,0.0,0.0,0.0,0.371447890996933,4.0,0.0,1.0
387420,293.1607360839844,297.1499938964844,293.1499938964844,0.0433859080076217,-1282.9764404296875,304.1492919921875,0.5413777232170105,0.0884293317794799,0.0822795033454895,293.8332824707031,297.1499938964844,293.1499938964844,0.0048302062787115,-377.1839294433594,297.5028686523437,0.4264624118804931,0.050000000745058,0.0502563714981079,293.1124267578125,297.1499938964844,293.1499938964844,0.2796291708946228,-4049.646728515625,304.13427734375,0.8776523470878601,0.3705447018146515,0.2600141167640686,293.2257995605469,297.1499938964844,293.1499938964844,0.3104836344718933,-5948.2060546875,304.1520080566406,0.9020498394966124,0.4004590213298797,0.3813878893852234,293.2994384765625,297.1499938964844,293.1499938964844,0.0080569218844175,-2694.85986328125,300.6111145019531,0.4264624118804931,0.050000000745058,0.2383945882320404,291.25299072265625,291.1499938964844,264.88653564453125,263.619140625,281.3705749511719,293.43292236328125,291.25054931640625,1.0,0.3050683140754699,0.8377952575683594,0.8377952575683594,1.0,1.0,-1.2149330377578735,0.5134972929954529,0.7014357447624207,0.2518771588802337,0.0,0.0,0.530854344367981,82.91655731201172,94.0,-35.97124481201172,-12039.935546875,273.1574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48828125,18000.0,0.0,0.0,0.2692366242408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030845403671265,0.5030901432037354,-5.613708708551712e-06,0.0,0.0002732409338932,0.0,0.0,30.224824905395508,0.0,0.0,0.0,0.3706470429897308,4.0,0.0,1.0
387480,293.1607360839844,297.1499938964844,293.1499938964844,0.0433859080076217,-1282.9764404296875,304.1492919921875,0.5413777232170105,0.0884293317794799,0.0822795033454895,293.8332824707031,297.1499938964844,293.1499938964844,0.0048302062787115,-377.1839294433594,297.5028686523437,0.4264624118804931,0.050000000745058,0.0502563714981079,293.1124267578125,297.1499938964844,293.1499938964844,0.2796291708946228,-4049.646728515625,304.13427734375,0.8776523470878601,0.3705447018146515,0.2600141167640686,293.2257995605469,297.1499938964844,293.1499938964844,0.3104836344718933,-5948.2060546875,304.1520080566406,0.9020498394966124,0.4004590213298797,0.3813878893852234,293.2994384765625,297.1499938964844,293.1499938964844,0.0080569218844175,-2694.85986328125,300.6111145019531,0.4264624118804931,0.050000000745058,0.2383945882320404,291.25299072265625,291.1499938964844,264.88653564453125,263.619140625,281.3705749511719,293.43292236328125,291.25054931640625,1.0,0.3050683140754699,0.8377952575683594,0.8377952575683594,1.0,1.0,-1.2149330377578735,0.5134972929954529,0.7014357447624207,0.2518771588802337,0.0,0.0,0.530854344367981,82.91655731201172,94.0,-35.97124481201172,-12039.935546875,273.1574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48828125,18000.0,0.0,0.0,0.2692366242408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030845403671265,0.5030901432037354,-5.613708708551712e-06,0.0,0.0002732409338932,0.0,0.0,30.224824905395508,0.0,0.0,0.0,0.3706470429897308,4.0,0.0,1.0
387540,293.1597900390625,297.1499938964844,293.1499938964844,0.0435544699430465,-1286.0072021484375,304.1492614746094,0.5365592241287231,0.0883498340845108,0.0823288187384605,293.84332275390625,297.1499938964844,293.1499938964844,0.0046236501075327,-362.754638671875,297.2279968261719,0.4224187731742859,0.050000000745058,0.0503852851688861,293.1016540527344,297.1499938964844,293.1499938964844,0.2833117246627807,-4092.229736328125,304.1333923339844,0.8736478090286255,0.3736840486526489,0.262302428483963,293.22540283203125,297.1499938964844,293.1499938964844,0.3095460832118988,-5934.01953125,304.15289306640625,0.8938756585121155,0.3986196517944336,0.3797820210456848,293.2994079589844,297.1499938964844,293.1499938964844,0.0080291293561458,-2691.71533203125,300.553466796875,0.4224187731742859,0.050000000745058,0.2390061020851135,291.2301330566406,291.1499938964844,264.9339599609375,263.6607666015625,281.39404296875,293.4305725097656,291.2279968261719,1.0,0.3088583350181579,0.8373770713806152,0.8373770713806152,1.0,1.0,-1.2167004346847534,0.5140430927276611,0.7026572823524475,0.2529321312904358,0.0,0.0,0.5299429893493652,86.22383880615234,97.0,-31.96187973022461,-12007.228515625,280.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,307.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.158203125,18000.0,0.0,0.0,0.2684934735298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501313328742981,0.5013189315795898,-5.602055352937896e-06,0.0,0.0002724867372307,0.0,0.0,30.033063888549805,0.0,0.0,0.0,0.3700301051139831,4.0,0.0,1.0
387600,293.1597900390625,297.1499938964844,293.1499938964844,0.0435544699430465,-1286.0072021484375,304.1492614746094,0.5365592241287231,0.0883498340845108,0.0823288187384605,293.84332275390625,297.1499938964844,293.1499938964844,0.0046236501075327,-362.754638671875,297.2279968261719,0.4224187731742859,0.050000000745058,0.0503852851688861,293.1016540527344,297.1499938964844,293.1499938964844,0.2833117246627807,-4092.229736328125,304.1333923339844,0.8736478090286255,0.3736840486526489,0.262302428483963,293.22540283203125,297.1499938964844,293.1499938964844,0.3095460832118988,-5934.01953125,304.15289306640625,0.8938756585121155,0.3986196517944336,0.3797820210456848,293.2994079589844,297.1499938964844,293.1499938964844,0.0080291293561458,-2691.71533203125,300.553466796875,0.4224187731742859,0.050000000745058,0.2390061020851135,291.2301330566406,291.1499938964844,264.9339599609375,263.6607666015625,281.39404296875,293.4305725097656,291.2279968261719,1.0,0.3088583350181579,0.8373770713806152,0.8373770713806152,1.0,1.0,-1.2167004346847534,0.5140430927276611,0.7026572823524475,0.2529321312904358,0.0,0.0,0.5299429893493652,86.22383880615234,97.0,-31.96187973022461,-12007.228515625,280.6983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,307.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.158203125,18000.0,0.0,0.0,0.2684934735298157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501313328742981,0.5013189315795898,-5.602055352937896e-06,0.0,0.0002724867372307,0.0,0.0,30.033063888549805,0.0,0.0,0.0,0.3700301051139831,4.0,0.0,1.0
387660,293.1589660644531,297.1499938964844,293.1499938964844,0.0437072329223156,-1288.739501953125,304.1492614746094,0.5321041345596313,0.0882703140377998,0.0823784172534942,293.85321044921875,297.1499938964844,293.1499938964844,0.0044169793836772,-347.9765014648437,296.9508361816406,0.4187812805175781,0.050000000745058,0.0505120381712913,293.0928039550781,297.1499938964844,293.1499938964844,0.2868648469448089,-4133.041015625,304.1330261230469,0.8699666261672974,0.3767132759094238,0.2645228207111358,293.2249450683594,297.1499938964844,293.1499938964844,0.3085204660892486,-5918.5068359375,304.15362548828125,0.8861956596374512,0.3967986404895782,0.3781925737857818,293.2994079589844,297.1499938964844,293.1499938964844,0.0079992776736617,-2687.720947265625,300.4964294433594,0.4187812805175781,0.050000000745058,0.2396073639392852,291.2103881835937,291.1499938964844,264.9802551269531,263.70147705078125,281.4165954589844,293.4295654296875,291.20855712890625,1.0,0.3125262260437011,0.8369496464729309,0.8369496464729309,1.0,1.0,-1.2183912992477417,0.5146085023880005,0.703782856464386,0.2538094222545624,0.0,0.0,0.5292791128158569,89.47123718261719,100.0,-27.732696533203125,-11978.8720703125,288.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.2679237127304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000050663948059,0.5000106692314148,-5.593368314293912e-06,0.0,0.0002719085023272,0.0,0.0,29.891515731811523,0.0,0.0,0.0,0.369573563337326,4.0,0.0,1.0
387720,293.1589660644531,297.1499938964844,293.1499938964844,0.0437072329223156,-1288.739501953125,304.1492614746094,0.5321041345596313,0.0882703140377998,0.0823784172534942,293.85321044921875,297.1499938964844,293.1499938964844,0.0044169793836772,-347.9765014648437,296.9508361816406,0.4187812805175781,0.050000000745058,0.0505120381712913,293.0928039550781,297.1499938964844,293.1499938964844,0.2868648469448089,-4133.041015625,304.1330261230469,0.8699666261672974,0.3767132759094238,0.2645228207111358,293.2249450683594,297.1499938964844,293.1499938964844,0.3085204660892486,-5918.5068359375,304.15362548828125,0.8861956596374512,0.3967986404895782,0.3781925737857818,293.2994079589844,297.1499938964844,293.1499938964844,0.0079992776736617,-2687.720947265625,300.4964294433594,0.4187812805175781,0.050000000745058,0.2396073639392852,291.2103881835937,291.1499938964844,264.9802551269531,263.70147705078125,281.4165954589844,293.4295654296875,291.20855712890625,1.0,0.3125262260437011,0.8369496464729309,0.8369496464729309,1.0,1.0,-1.2183912992477417,0.5146085023880005,0.703782856464386,0.2538094222545624,0.0,0.0,0.5292791128158569,89.47123718261719,100.0,-27.732696533203125,-11978.8720703125,288.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.2679237127304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000050663948059,0.5000106692314148,-5.593368314293912e-06,0.0,0.0002719085023272,0.0,0.0,29.891515731811523,0.0,0.0,0.0,0.369573563337326,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.043836586177349,-1291.0491943359375,304.1492919921875,0.5279313921928406,0.0881810188293457,0.0824203193187713,293.8630676269531,297.1499938964844,293.1499938964844,0.0042071822099387,-332.6492004394531,296.6713256835937,0.4154642522335052,0.050000000745058,0.0506375357508659,293.0858154296875,297.1499938964844,293.1499938964844,0.2902325391769409,-4171.4794921875,304.1330871582031,0.8664910793304443,0.3795816898345947,0.2666399776935577,293.2245178222656,297.1499938964844,293.1499938964844,0.3074075579643249,-5901.65283203125,304.1542663574219,0.8789372444152832,0.3949906229972839,0.3766151070594787,293.29949951171875,297.1499938964844,293.1499938964844,0.0079668844118714,-2682.767822265625,300.4399108886719,0.4154642522335052,0.050000000745058,0.2402026802301406,291.1937255859375,291.1499938964844,265.02545166015625,263.74127197265625,281.4382629394531,293.4298095703125,291.1922302246094,1.0,0.3160950541496277,0.8365221619606018,0.8365221619606018,1.0,1.0,-1.2199548482894895,0.5151683688163757,0.704786479473114,0.2545039355754852,0.0,0.0,0.5288105607032776,92.68116760253906,103.0,-23.35472869873047,-11954.240234375,295.4022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.2675025463104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990654289722442,0.4990710020065307,-5.587050509348046e-06,0.0,0.0002714810834731,0.0,0.0,29.78974342346192,0.0,0.0,0.0,0.3692447543144226,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.043836586177349,-1291.0491943359375,304.1492919921875,0.5279313921928406,0.0881810188293457,0.0824203193187713,293.8630676269531,297.1499938964844,293.1499938964844,0.0042071822099387,-332.6492004394531,296.6713256835937,0.4154642522335052,0.050000000745058,0.0506375357508659,293.0858154296875,297.1499938964844,293.1499938964844,0.2902325391769409,-4171.4794921875,304.1330871582031,0.8664910793304443,0.3795816898345947,0.2666399776935577,293.2245178222656,297.1499938964844,293.1499938964844,0.3074075579643249,-5901.65283203125,304.1542663574219,0.8789372444152832,0.3949906229972839,0.3766151070594787,293.29949951171875,297.1499938964844,293.1499938964844,0.0079668844118714,-2682.767822265625,300.4399108886719,0.4154642522335052,0.050000000745058,0.2402026802301406,291.1937255859375,291.1499938964844,265.02545166015625,263.74127197265625,281.4382629394531,293.4298095703125,291.1922302246094,1.0,0.3160950541496277,0.8365221619606018,0.8365221619606018,1.0,1.0,-1.2199548482894895,0.5151683688163757,0.704786479473114,0.2545039355754852,0.0,0.0,0.5288105607032776,92.68116760253906,103.0,-23.35472869873047,-11954.240234375,295.4022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.2675025463104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990654289722442,0.4990710020065307,-5.587050509348046e-06,0.0,0.0002714810834731,0.0,0.0,29.78974342346192,0.0,0.0,0.0,0.3692447543144226,4.0,0.0,1.0
387900,293.15802001953125,297.1499938964844,293.1499938964844,0.0438889600336551,-1291.9866943359375,304.1493225097656,0.525932788848877,0.0881290212273597,0.0824353173375129,293.8680725097656,297.1499938964844,293.1499938964844,0.0041028945706784,-324.91778564453125,296.5304870605469,0.413907378911972,0.050000000745058,0.0506999194622039,293.0830383300781,297.1499938964844,293.1499938964844,0.2918256819248199,-4189.57421875,304.1332397460937,0.8648046851158142,0.3809406757354736,0.2676477432250976,293.2242736816406,297.1499938964844,293.1499938964844,0.3068152368068695,-5892.66943359375,304.1545715332031,0.875454306602478,0.3940903544425964,0.3758299350738525,293.2995910644531,297.1499938964844,293.1499938964844,0.0079500516876578,-2679.991943359375,300.41180419921875,0.413907378911972,0.050000000745058,0.2404986023902893,291.1866760253906,291.1499938964844,265.04766845703125,263.7608337402344,281.4488220214844,293.430419921875,291.1853332519531,1.0,0.3178442716598511,0.836308479309082,0.836308479309082,1.0,1.0,-1.220670223236084,0.5154361128807068,0.705234169960022,0.2547830045223236,0.0,0.0,0.5286403298377991,94.27457427978516,103.0,-21.0979118347168,-11943.2197265625,299.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,307.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16015625,18000.0,0.0,0.0,0.2673446238040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987185001373291,0.498724102973938,-5.58468764211284e-06,0.0,0.0002713208086788,0.0,0.0,29.75208282470703,0.0,0.0,0.0,0.3691229224205017,4.0,0.0,1.0
387960,293.1578063964844,297.1499938964844,293.1499938964844,0.0439322851598262,-1292.7659912109375,304.1493530273437,0.5239829421043396,0.0880708768963813,0.082445204257965,293.8731689453125,297.1499938964844,293.1499938964844,0.0039969319477677,-316.9898376464844,296.3890380859375,0.4124077558517456,0.050000000745058,0.0507621802389621,293.0807189941406,297.1499938964844,293.1499938964844,0.2933583259582519,-4206.93017578125,304.1335144042969,0.8631446361541748,0.3822501897811889,0.2686220705509186,293.2240600585937,297.1499938964844,293.1499938964844,0.3062003850936889,-5883.33349609375,304.15484619140625,0.8720599412918091,0.3931917548179626,0.3750463724136352,293.2997131347656,297.1499938964844,293.1499938964844,0.0079324152320623,-2676.93408203125,300.3837890625,0.4124077558517456,0.050000000745058,0.2407939285039901,291.180419921875,291.1499938964844,265.069580078125,263.7801818847656,281.4591979980469,293.4312744140625,291.1792297363281,1.0,0.3195735812187195,0.8360914587974548,0.8360914587974548,1.0,1.0,-1.2213404178619385,0.5156933665275574,0.7056470513343811,0.255020797252655,0.0,0.0,0.528501570224762,95.86336517333984,106.0,-18.81346321105957,-11932.9140625,302.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,307.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.2672149837017059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984332025051117,0.4984387755393982,-5.582729045272572e-06,0.0,0.0002711892302613,0.0,0.0,29.7210636138916,0.0,0.0,0.0,0.3690225481986999,4.0,0.0,1.0
388020,293.1575012207031,297.1499938964844,293.1499938964844,0.0439870730042457,-1293.77197265625,304.14947509765625,0.5202110409736633,0.0879320874810218,0.0824454426765441,293.8834533691406,297.1499938964844,293.1499938964844,0.0037835403345525,-300.8223876953125,296.1042175292969,0.4095590114593506,0.050000000745058,0.0508863516151905,293.0772705078125,297.1499938964844,293.1499938964844,0.2962181866168976,-4239.1669921875,304.1342468261719,0.8598812818527222,0.3847050070762634,0.270457774400711,293.2236633300781,297.1499938964844,293.1499938964844,0.304899126291275,-5863.537109375,304.1553955078125,0.8655261397361755,0.3913980722427368,0.3734828531742096,293.30010986328125,297.1499938964844,293.1499938964844,0.0078953625634312,-2670.101318359375,300.3279724121094,0.4095590114593506,0.050000000745058,0.2413829416036605,291.1703796386719,291.1499938964844,265.1126708984375,263.8182067871094,281.4796142578125,293.4338073730469,291.1695251464844,1.0,0.3229728043079376,0.83565753698349,0.83565753698349,1.0,1.0,-1.22252357006073,0.5161623358726501,0.7063612937927246,0.2553823590278625,0.0,0.0,0.5283021926879883,99.02798461914062,109.0,-14.216059684753418,-11914.267578125,309.6620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,307.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.2670333683490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980197548866272,0.4980253279209137,-5.5798632274672855e-06,0.0,0.0002710049448069,0.0,0.0,29.67601776123047,0.0,0.0,0.0,0.368876576423645,4.0,0.0,1.0
388080,293.1575012207031,297.1499938964844,293.1499938964844,0.0439870730042457,-1293.77197265625,304.14947509765625,0.5202110409736633,0.0879320874810218,0.0824454426765441,293.8834533691406,297.1499938964844,293.1499938964844,0.0037835403345525,-300.8223876953125,296.1042175292969,0.4095590114593506,0.050000000745058,0.0508863516151905,293.0772705078125,297.1499938964844,293.1499938964844,0.2962181866168976,-4239.1669921875,304.1342468261719,0.8598812818527222,0.3847050070762634,0.270457774400711,293.2236633300781,297.1499938964844,293.1499938964844,0.304899126291275,-5863.537109375,304.1553955078125,0.8655261397361755,0.3913980722427368,0.3734828531742096,293.30010986328125,297.1499938964844,293.1499938964844,0.0078953625634312,-2670.101318359375,300.3279724121094,0.4095590114593506,0.050000000745058,0.2413829416036605,291.1703796386719,291.1499938964844,265.1126708984375,263.8182067871094,281.4796142578125,293.4338073730469,291.1695251464844,1.0,0.3229728043079376,0.83565753698349,0.83565753698349,1.0,1.0,-1.22252357006073,0.5161623358726501,0.7063612937927246,0.2553823590278625,0.0,0.0,0.5283021926879883,99.02798461914062,109.0,-14.216059684753418,-11914.267578125,309.6620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,307.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.2670333683490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980197548866272,0.4980253279209137,-5.5798632274672855e-06,0.0,0.0002710049448069,0.0,0.0,29.67601776123047,0.0,0.0,0.0,0.368876576423645,4.0,0.0,1.0
388140,293.15740966796875,297.1499938964844,293.1499938964844,0.0439967587590217,-1294.0,304.1496276855469,0.5165867209434509,0.0877599194645881,0.0824164301156997,293.8939208984375,297.1499938964844,293.1499938964844,0.0035672078374773,-284.1886291503906,295.8169860839844,0.4068756401538849,0.050000000745058,0.0510102175176143,293.0753173828125,297.1499938964844,293.1499938964844,0.2988025248050689,-4268.12548828125,304.1351928710937,0.8566791415214539,0.3869474828243255,0.2721447646617889,293.2232971191406,297.1499938964844,293.1499938964844,0.3035050630569458,-5842.27587890625,304.1559143066406,0.8593096137046814,0.389606773853302,0.3719218075275421,293.3006896972656,297.1499938964844,293.1499938964844,0.0078558148816227,-2662.28857421875,300.2723999023437,0.4068756401538849,0.050000000745058,0.2419705092906952,291.16357421875,291.1499938964844,265.1546936035156,263.8554077148437,281.4996337890625,293.4371643066406,291.1630554199219,1.0,0.3262991309165954,0.8352235555648804,0.8352235555648804,1.0,1.0,-1.2234939336776731,0.5165584087371826,0.7069355845451355,0.2556218206882477,0.0,0.0,0.5281694531440735,102.17979431152344,112.0,-9.667622566223145,-11897.7548828125,316.6341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,307.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.2669331431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977494478225708,0.4977550208568573,-5.5779923968657386e-06,0.0,0.0002709031978156,0.0,0.0,29.646604537963867,0.0,0.0,0.0,0.3687810599803924,4.0,0.0,1.0
