time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388200,293.15740966796875,297.1499938964844,293.1499938964844,0.0439967587590217,-1294.0,304.1496276855469,0.5165867209434509,0.0877599194645881,0.0824164301156997,293.8939208984375,297.1499938964844,293.1499938964844,0.0035672078374773,-284.1886291503906,295.8169860839844,0.4068756401538849,0.050000000745058,0.0510102175176143,293.0753173828125,297.1499938964844,293.1499938964844,0.2988025248050689,-4268.12548828125,304.1351928710937,0.8566791415214539,0.3869474828243255,0.2721447646617889,293.2232971191406,297.1499938964844,293.1499938964844,0.3035050630569458,-5842.27587890625,304.1559143066406,0.8593096137046814,0.389606773853302,0.3719218075275421,293.3006896972656,297.1499938964844,293.1499938964844,0.0078558148816227,-2662.28857421875,300.2723999023437,0.4068756401538849,0.050000000745058,0.2419705092906952,291.16357421875,291.1499938964844,265.1546936035156,263.8554077148437,281.4996337890625,293.4371643066406,291.1630554199219,1.0,0.3262991309165954,0.8352235555648804,0.8352235555648804,1.0,1.0,-1.2234939336776731,0.5165584087371826,0.7069355845451355,0.2556218206882477,0.0,0.0,0.5281694531440735,102.17979431152344,112.0,-9.667622566223145,-11897.7548828125,316.6341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,307.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.2669331431388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977494478225708,0.4977550208568573,-5.5779923968657386e-06,0.0,0.0002709031978156,0.0,0.0,29.646604537963867,0.0,0.0,0.0,0.3687810599803924,4.0,0.0,1.0
388260,293.15753173828125,297.1499938964844,293.1499938964844,0.0439576730132103,-1293.3909912109375,304.1498107910156,0.5130886435508728,0.0875504985451698,0.0823542401194572,293.904541015625,297.1499938964844,293.1499938964844,0.0033492727670818,-267.2235107421875,295.52752685546875,0.4043215811252594,0.050000000745058,0.0511337853968143,293.0745849609375,297.1499938964844,293.1499938964844,0.301112025976181,-4293.85498046875,304.1362609863281,0.8535324335098267,0.3889896869659424,0.2736885249614715,293.22296142578125,297.1499938964844,293.1499938964844,0.3020188510417938,-5819.55419921875,304.15643310546875,0.8533896803855896,0.3878159523010254,0.3703612983226776,293.30145263671875,297.1499938964844,293.1499938964844,0.0078140646219253,-2653.560791015625,300.217041015625,0.4043215811252594,0.050000000745058,0.2425566613674163,291.15997314453125,291.1499938964844,265.1957397460937,263.89178466796875,281.5195617675781,293.4411926269531,291.1597900390625,1.0,0.3295561373233795,0.8347904682159424,0.8347904682159424,1.0,1.0,-1.2242512702941897,0.5168683528900146,0.7073829174041748,0.2557772696018219,0.0,0.0,0.5280641317367554,105.32009887695312,115.0,-5.278873443603516,-11882.904296875,323.50054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,307.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.266891747713089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975532591342926,0.4975588321685791,-5.576701369136572e-06,0.0,0.0002708612009882,0.0,0.0,29.625564575195312,0.0,0.0,0.0,0.3687124848365783,4.0,0.0,1.0
388320,293.15753173828125,297.1499938964844,293.1499938964844,0.0439576730132103,-1293.3909912109375,304.1498107910156,0.5130886435508728,0.0875504985451698,0.0823542401194572,293.904541015625,297.1499938964844,293.1499938964844,0.0033492727670818,-267.2235107421875,295.52752685546875,0.4043215811252594,0.050000000745058,0.0511337853968143,293.0745849609375,297.1499938964844,293.1499938964844,0.301112025976181,-4293.85498046875,304.1362609863281,0.8535324335098267,0.3889896869659424,0.2736885249614715,293.22296142578125,297.1499938964844,293.1499938964844,0.3020188510417938,-5819.55419921875,304.15643310546875,0.8533896803855896,0.3878159523010254,0.3703612983226776,293.30145263671875,297.1499938964844,293.1499938964844,0.0078140646219253,-2653.560791015625,300.217041015625,0.4043215811252594,0.050000000745058,0.2425566613674163,291.15997314453125,291.1499938964844,265.1957397460937,263.89178466796875,281.5195617675781,293.4411926269531,291.1597900390625,1.0,0.3295561373233795,0.8347904682159424,0.8347904682159424,1.0,1.0,-1.2242512702941897,0.5168683528900146,0.7073829174041748,0.2557772696018219,0.0,0.0,0.5280641317367554,105.32009887695312,115.0,-5.278873443603516,-11882.904296875,323.50054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,307.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.266891747713089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975532591342926,0.4975588321685791,-5.576701369136572e-06,0.0,0.0002708612009882,0.0,0.0,29.625564575195312,0.0,0.0,0.0,0.3687124848365783,4.0,0.0,1.0
388380,293.1578063964844,297.1499938964844,293.1499938964844,0.0438706427812576,-1291.962890625,304.1500244140625,0.5097030997276306,0.0873036012053489,0.0822582468390464,293.915283203125,297.1499938964844,293.1499938964844,0.0031275434885174,-249.7915496826172,295.23590087890625,0.4018625617027282,0.050000000745058,0.0512571036815643,293.0748291015625,297.1499938964844,293.1499938964844,0.3031705617904663,-4316.666015625,304.1374206542969,0.8504461646080017,0.3908537328243255,0.2751056551933288,293.2226867675781,297.1499938964844,293.1499938964844,0.3004489243030548,-5795.5009765625,304.1568908691406,0.8477432131767273,0.3860246241092682,0.3688001930713653,293.3023681640625,297.1499938964844,293.1499938964844,0.0077699115499854,-2643.890625,300.16180419921875,0.4018625617027282,0.050000000745058,0.243141621351242,291.1593017578125,291.1499938964844,265.2357482910156,263.9273681640625,281.5395202636719,293.4457702636719,291.1593933105469,1.0,0.3327499330043793,0.8343574404716492,0.8343574404716492,1.0,1.0,-1.224813461303711,0.5170876979827881,0.7077257633209229,0.2558893859386444,0.0,0.0,0.527946949005127,108.45125579833984,103.0,-1.1693229675292969,-11869.1533203125,330.2703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,307.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.2668835520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973602592945099,0.4973658323287964,-5.575552222580882e-06,0.0,0.0002708528772927,0.0,0.0,29.60542297363281,0.0,0.0,0.0,0.3686465620994568,4.0,0.0,1.0
388440,293.1578063964844,297.1499938964844,293.1499938964844,0.0438706427812576,-1291.962890625,304.1500244140625,0.5097030997276306,0.0873036012053489,0.0822582468390464,293.915283203125,297.1499938964844,293.1499938964844,0.0031275434885174,-249.7915496826172,295.23590087890625,0.4018625617027282,0.050000000745058,0.0512571036815643,293.0748291015625,297.1499938964844,293.1499938964844,0.3031705617904663,-4316.666015625,304.1374206542969,0.8504461646080017,0.3908537328243255,0.2751056551933288,293.2226867675781,297.1499938964844,293.1499938964844,0.3004489243030548,-5795.5009765625,304.1568908691406,0.8477432131767273,0.3860246241092682,0.3688001930713653,293.3023681640625,297.1499938964844,293.1499938964844,0.0077699115499854,-2643.890625,300.16180419921875,0.4018625617027282,0.050000000745058,0.243141621351242,291.1593017578125,291.1499938964844,265.2357482910156,263.9273681640625,281.5395202636719,293.4457702636719,291.1593933105469,1.0,0.3327499330043793,0.8343574404716492,0.8343574404716492,1.0,1.0,-1.224813461303711,0.5170876979827881,0.7077257633209229,0.2558893859386444,0.0,0.0,0.527946949005127,108.45125579833984,103.0,-1.1693229675292969,-11869.1533203125,330.2703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,307.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.2668835520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973602592945099,0.4973658323287964,-5.575552222580882e-06,0.0,0.0002708528772927,0.0,0.0,29.60542297363281,0.0,0.0,0.0,0.3686465620994568,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0437491573393344,-1289.95166015625,304.1502380371094,0.509598433971405,0.0871754363179206,0.0821350291371345,293.9206848144531,297.1499938964844,293.1499938964844,0.003012181725353,-240.6642303466797,295.0894775390625,0.4020058214664459,0.050000000745058,0.0512498244643211,293.0751647949219,297.1499938964844,293.1499938964844,0.3040433228015899,-4326.24658203125,304.1381225585937,0.8513224720954895,0.3917393684387207,0.2757225632667541,293.2225341796875,297.1499938964844,293.1499938964844,0.2995652258396148,-5781.89306640625,304.1572570800781,0.8473767042160034,0.3851350843906402,0.3679525554180145,293.3028564453125,297.1499938964844,293.1499938964844,0.0077342372387647,-2635.221435546875,300.1343688964844,0.4020058214664459,0.050000000745058,0.2431070953607559,291.16021728515625,291.1499938964844,265.2554016113281,263.94488525390625,281.54998779296875,293.4481201171875,291.1605834960937,1.0,0.332186222076416,0.8341408967971802,0.8341408967971802,1.0,1.0,-1.224339246749878,0.5168493986129761,0.7074898481369019,0.2557713389396667,0.0,0.0,0.5278704762458801,108.26024627685548,103.0,1.6772185564041138,-11859.16796875,329.6636047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,307.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.2668831348419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972457587718963,0.4972513616085052,-5.574918759521097e-06,0.0,0.0002708524407353,0.0,0.0,29.59369659423828,0.0,0.0,0.0,0.3686080276966095,4.0,0.0,1.0
388560,293.15802001953125,297.1499938964844,293.1499938964844,0.0435827448964118,-1287.183349609375,304.1505126953125,0.5105409622192383,0.0870590806007385,0.0819756388664245,293.92608642578125,297.1499938964844,293.1499938964844,0.0028927947860211,-231.1768493652344,294.9434814453125,0.4030382633209228,0.050000000745058,0.0511976853013038,293.07550048828125,297.1499938964844,293.1499938964844,0.3048073947429657,-4334.560546875,304.1388854980469,0.8537954688072205,0.3926222920417785,0.2762985229492187,293.2223205566406,297.1499938964844,293.1499938964844,0.2985968887805938,-5766.92626953125,304.1576843261719,0.8485904932022095,0.3842597603797912,0.3670704364776611,293.3033447265625,297.1499938964844,293.1499938964844,0.0076893488876521,-2623.840087890625,300.1075439453125,0.4030382633209228,0.050000000745058,0.2428597658872604,291.1629943847656,291.1499938964844,265.2747802734375,263.9621887207031,281.5606689453125,293.4504089355469,291.1637268066406,1.0,0.3306427896022796,0.8339270353317261,0.8339270353317261,1.0,1.0,-1.223421335220337,0.5164093375205994,0.7070120573043823,0.2555444836616516,0.0,0.0,0.5277567505836487,106.92664337158205,91.0,5.73864221572876,-11847.4755859375,326.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,307.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.2668735980987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970914125442505,0.497096985578537,-5.574127044383204e-06,0.0,0.0002708427782636,0.0,0.0,29.578168869018555,0.0,0.0,0.0,0.3685565590858459,4.0,0.0,1.0
388620,293.15802001953125,297.1499938964844,293.1499938964844,0.043171789497137,-1280.3153076171875,304.1510314941406,0.5147939920425415,0.0868605598807334,0.0816028788685798,293.9368896484375,297.1499938964844,293.1499938964844,0.0026491014286875,-211.71665954589844,294.65252685546875,0.4070116877555847,0.050000000745058,0.0510037951171398,293.07623291015625,297.1499938964844,293.1499938964844,0.3060818314552307,-4348.26416015625,304.1404724121094,0.8623113036155701,0.3943574726581573,0.2773691415786743,293.2216796875,297.1499938964844,293.1499938964844,0.296479731798172,-5734.10400390625,304.1586608886719,0.8544915318489075,0.3825536072254181,0.3652577102184295,293.3041381835937,297.1499938964844,293.1499938964844,0.0075820530764758,-2595.65771484375,300.0556335449219,0.4070116877555847,0.050000000745058,0.2419400513172149,291.1735534667969,291.1499938964844,265.3128662109375,263.9962463378906,281.58258056640625,293.4549255371094,291.1748962402344,1.0,0.3251907527446747,0.8334993720054626,0.8334993720054626,1.0,1.0,-1.2207467555999756,0.5151403546333313,0.7056064009666443,0.2549055814743042,0.0,0.0,0.5273778438568115,101.97843933105467,79.0,14.187636375427246,-11820.6103515625,315.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,307.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.2668029069900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965607523918152,0.4965663254261017,-5.57147814106429e-06,0.0,0.0002707710373215,0.0,0.0,29.525161743164062,0.0,0.0,0.0,0.3683819770812988,4.0,0.0,1.0
388680,293.15802001953125,297.1499938964844,293.1499938964844,0.043171789497137,-1280.3153076171875,304.1510314941406,0.5147939920425415,0.0868605598807334,0.0816028788685798,293.9368896484375,297.1499938964844,293.1499938964844,0.0026491014286875,-211.71665954589844,294.65252685546875,0.4070116877555847,0.050000000745058,0.0510037951171398,293.07623291015625,297.1499938964844,293.1499938964844,0.3060818314552307,-4348.26416015625,304.1404724121094,0.8623113036155701,0.3943574726581573,0.2773691415786743,293.2216796875,297.1499938964844,293.1499938964844,0.296479731798172,-5734.10400390625,304.1586608886719,0.8544915318489075,0.3825536072254181,0.3652577102184295,293.3041381835937,297.1499938964844,293.1499938964844,0.0075820530764758,-2595.65771484375,300.0556335449219,0.4070116877555847,0.050000000745058,0.2419400513172149,291.1735534667969,291.1499938964844,265.3128662109375,263.9962463378906,281.58258056640625,293.4549255371094,291.1748962402344,1.0,0.3251907527446747,0.8334993720054626,0.8334993720054626,1.0,1.0,-1.2207467555999756,0.5151403546333313,0.7056064009666443,0.2549055814743042,0.0,0.0,0.5273778438568115,101.97843933105467,79.0,14.187636375427246,-11820.6103515625,315.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,307.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.2668029069900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965607523918152,0.4965663254261017,-5.57147814106429e-06,0.0,0.0002707710373215,0.0,0.0,29.525161743164062,0.0,0.0,0.0,0.3683819770812988,4.0,0.0,1.0
388740,293.1578063964844,297.1499938964844,293.1499938964844,0.0426890924572944,-1272.219482421875,304.1514892578125,0.5219223499298096,0.0866973623633384,0.0811852291226387,293.9476623535156,297.1499938964844,293.1499938964844,0.0024001975543797,-191.75987243652344,294.3625183105469,0.4132754206657409,0.050000000745058,0.0507259108126163,293.07733154296875,297.1499938964844,293.1499938964844,0.30704066157341,-4358.35986328125,304.1420593261719,0.8750722408294678,0.3960046768188476,0.278326541185379,293.2208557128906,297.1499938964844,293.1499938964844,0.2941877543926239,-5698.48974609375,304.1595764160156,0.8644944429397583,0.3809050321578979,0.3634158968925476,293.30474853515625,297.1499938964844,293.1499938964844,0.0074591450393199,-2562.369384765625,300.0057678222656,0.4132754206657409,0.050000000745058,0.2406218945980072,291.1895446777344,291.1499938964844,265.3500061035156,264.02960205078125,281.6052551269531,293.4598999023437,291.1913757324219,1.0,0.3173816800117492,0.8330716490745544,0.8330716490745544,1.0,1.0,-1.217268466949463,0.5134919285774231,0.703776478767395,0.2541106045246124,0.0,0.0,0.5267476439476013,94.89244079589844,67.0,21.72444725036621,-11789.751953125,298.8788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,307.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.2666292190551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956361949443817,0.4956417679786682,-5.5667214837740175e-06,0.0,0.0002705947554204,0.0,0.0,29.43230056762696,0.0,0.0,0.0,0.3680771589279175,4.0,0.0,1.0
388800,293.1578063964844,297.1499938964844,293.1499938964844,0.0426890924572944,-1272.219482421875,304.1514892578125,0.5219223499298096,0.0866973623633384,0.0811852291226387,293.9476623535156,297.1499938964844,293.1499938964844,0.0024001975543797,-191.75987243652344,294.3625183105469,0.4132754206657409,0.050000000745058,0.0507259108126163,293.07733154296875,297.1499938964844,293.1499938964844,0.30704066157341,-4358.35986328125,304.1420593261719,0.8750722408294678,0.3960046768188476,0.278326541185379,293.2208557128906,297.1499938964844,293.1499938964844,0.2941877543926239,-5698.48974609375,304.1595764160156,0.8644944429397583,0.3809050321578979,0.3634158968925476,293.30474853515625,297.1499938964844,293.1499938964844,0.0074591450393199,-2562.369384765625,300.0057678222656,0.4132754206657409,0.050000000745058,0.2406218945980072,291.1895446777344,291.1499938964844,265.3500061035156,264.02960205078125,281.6052551269531,293.4598999023437,291.1913757324219,1.0,0.3173816800117492,0.8330716490745544,0.8330716490745544,1.0,1.0,-1.217268466949463,0.5134919285774231,0.703776478767395,0.2541106045246124,0.0,0.0,0.5267476439476013,94.89244079589844,67.0,21.72444725036621,-11789.751953125,298.8788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815185546875,307.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.2666292190551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956361949443817,0.4956417679786682,-5.5667214837740175e-06,0.0,0.0002705947554204,0.0,0.0,29.43230056762696,0.0,0.0,0.0,0.3680771589279175,4.0,0.0,1.0
388860,293.1523742675781,297.1499938964844,293.1499938964844,0.0428788848221302,-1275.15625,304.150634765625,0.5342561602592468,0.0876116454601287,0.0814882069826126,293.9524230957031,297.1499938964844,293.1499938964844,0.0021640539634972,-172.80252075195312,294.0873718261719,0.4223790764808655,0.050000000745058,0.0503865964710712,293.07427978515625,297.1499938964844,293.1499938964844,0.3084589540958404,-4373.9609375,304.1423034667969,0.8929185271263123,0.3984743356704712,0.2796944975852966,293.2148132324219,297.1499938964844,293.1499938964844,0.2925716340541839,-5673.70751953125,304.1590576171875,0.8795459270477295,0.3803436756134033,0.3623387217521667,293.29913330078125,297.1499938964844,293.1499938964844,0.0073492904193699,-2531.566650390625,299.9736328125,0.4223790764808655,0.050000000745058,0.2390123158693313,291.2071533203125,291.1499938964844,265.3866577148437,264.06268310546875,281.6269226074219,293.4648132324219,291.2087097167969,1.0,0.30792897939682,0.8326865434646606,0.8326865434646606,1.0,1.0,-1.215640902519226,0.5126628279685974,0.7029780745506287,0.2538489997386932,0.0,0.0,0.5258637070655823,86.28060913085938,55.0,22.93035125732422,-11766.806640625,280.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,307.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.2663404941558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942591190338135,0.4942646622657776,-5.559362762141973e-06,0.0,0.0002703017380554,0.0,0.0,29.293081283569336,0.0,0.0,0.0,0.3676215410232544,4.0,0.0,1.0
388920,293.1523742675781,297.1499938964844,293.1499938964844,0.0428788848221302,-1275.15625,304.150634765625,0.5342561602592468,0.0876116454601287,0.0814882069826126,293.9524230957031,297.1499938964844,293.1499938964844,0.0021640539634972,-172.80252075195312,294.0873718261719,0.4223790764808655,0.050000000745058,0.0503865964710712,293.07427978515625,297.1499938964844,293.1499938964844,0.3084589540958404,-4373.9609375,304.1423034667969,0.8929185271263123,0.3984743356704712,0.2796944975852966,293.2148132324219,297.1499938964844,293.1499938964844,0.2925716340541839,-5673.70751953125,304.1590576171875,0.8795459270477295,0.3803436756134033,0.3623387217521667,293.29913330078125,297.1499938964844,293.1499938964844,0.0073492904193699,-2531.566650390625,299.9736328125,0.4223790764808655,0.050000000745058,0.2390123158693313,291.2071533203125,291.1499938964844,265.3866577148437,264.06268310546875,281.6269226074219,293.4648132324219,291.2087097167969,1.0,0.30792897939682,0.8326865434646606,0.8326865434646606,1.0,1.0,-1.215640902519226,0.5126628279685974,0.7029780745506287,0.2538489997386932,0.0,0.0,0.5258637070655823,86.28060913085938,55.0,22.93035125732422,-11766.806640625,280.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,307.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.453125,18000.0,0.0,0.0,0.2663404941558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942591190338135,0.4942646622657776,-5.559362762141973e-06,0.0,0.0002703017380554,0.0,0.0,29.293081283569336,0.0,0.0,0.0,0.3676215410232544,4.0,0.0,1.0
388980,293.1497802734375,297.1499938964844,293.1499938964844,0.0429199710488319,-1275.6219482421875,304.150390625,0.5495210289955139,0.08808134496212,0.0816291198134422,293.9591369628906,297.1499938964844,293.1499938964844,0.0019214301137253,-153.3370819091797,293.80584716796875,0.4350120425224304,0.050000000745058,0.0500183701515197,293.074951171875,297.1499938964844,293.1499938964844,0.3094764053821563,-4384.87255859375,304.1431884765625,0.915467381477356,0.4002599418163299,0.2807507514953613,293.2115173339844,297.1499938964844,293.1499938964844,0.2908466458320617,-5647.04736328125,304.158935546875,0.8987448215484619,0.3793748319149017,0.3611249327659607,293.2953491210937,297.1499938964844,293.1499938964844,0.0072292513214051,-2497.81298828125,299.93829345703125,0.4350120425224304,0.050000000745058,0.2372656166553497,291.22442626953125,291.1499938964844,265.42333984375,264.0959777832031,281.65380859375,293.4765014648437,291.22637939453125,1.0,0.2972132861614227,0.8323014378547668,0.8323014378547668,1.0,1.0,-1.213083028793335,0.511379063129425,0.7017039656639099,0.2534511387348175,0.0,0.0,0.5247592926025391,76.9253921508789,43.0,25.08536529541016,-11735.8515625,260.0655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.2659436464309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925136864185333,0.4925192296504974,-5.549750767386286e-06,0.0,0.0002698989992495,0.0,0.0,29.115907669067383,0.0,0.0,0.0,0.3670399487018585,4.0,0.0,1.0
389040,293.1497802734375,297.1499938964844,293.1499938964844,0.0429199710488319,-1275.6219482421875,304.150390625,0.5495210289955139,0.08808134496212,0.0816291198134422,293.9591369628906,297.1499938964844,293.1499938964844,0.0019214301137253,-153.3370819091797,293.80584716796875,0.4350120425224304,0.050000000745058,0.0500183701515197,293.074951171875,297.1499938964844,293.1499938964844,0.3094764053821563,-4384.87255859375,304.1431884765625,0.915467381477356,0.4002599418163299,0.2807507514953613,293.2115173339844,297.1499938964844,293.1499938964844,0.2908466458320617,-5647.04736328125,304.158935546875,0.8987448215484619,0.3793748319149017,0.3611249327659607,293.2953491210937,297.1499938964844,293.1499938964844,0.0072292513214051,-2497.81298828125,299.93829345703125,0.4350120425224304,0.050000000745058,0.2372656166553497,291.22442626953125,291.1499938964844,265.42333984375,264.0959777832031,281.65380859375,293.4765014648437,291.22637939453125,1.0,0.2972132861614227,0.8323014378547668,0.8323014378547668,1.0,1.0,-1.213083028793335,0.511379063129425,0.7017039656639099,0.2534511387348175,0.0,0.0,0.5247592926025391,76.9253921508789,43.0,25.08536529541016,-11735.8515625,260.0655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.2659436464309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925136864185333,0.4925192296504974,-5.549750767386286e-06,0.0,0.0002698989992495,0.0,0.0,29.115907669067383,0.0,0.0,0.0,0.3670399487018585,4.0,0.0,1.0
389100,293.14892578125,297.1499938964844,293.1499938964844,0.0428537912666797,-1274.4139404296875,304.1504211425781,0.558274507522583,0.0882503539323806,0.0816150829195976,293.9629821777344,297.1499938964844,293.1499938964844,0.0018001818098127,-143.60862731933594,293.66424560546875,0.4430850148200989,0.050000000745058,0.0498275719583034,293.075927734375,297.1499938964844,293.1499938964844,0.3097965121269226,-4388.142578125,304.14385986328125,0.9296555519104004,0.4010204970836639,0.2811652421951294,293.2102966308594,297.1499938964844,293.1499938964844,0.289876788854599,-5631.9609375,304.1590576171875,0.910340428352356,0.378832072019577,0.3604370951652527,293.29400634765625,297.1499938964844,293.1499938964844,0.0071673891507089,-2480.20068359375,299.920166015625,0.4430850148200989,0.050000000745058,0.2363605499267578,291.2344665527344,291.1499938964844,265.4416809082031,264.1126708984375,281.66802978515625,293.4827575683594,291.236572265625,1.0,0.2914407849311828,0.8321088552474976,0.8321088552474976,1.0,1.0,-1.2114226818084717,0.5105536580085754,0.7008690237998962,0.2531881034374237,0.0,0.0,0.5240954756736755,72.07350158691406,43.0,26.92035484313965,-11717.5419921875,249.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,307.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.388671875,18000.0,0.0,0.0,0.265693336725235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914672374725342,0.4914727807044983,-5.544015039049555e-06,0.0,0.0002696449519135,0.0,0.0,29.01011276245117,0.0,0.0,0.0,0.3666918277740478,4.0,0.0,1.0
389160,293.14825439453125,297.1499938964844,293.1499938964844,0.0427564308047294,-1272.6873779296875,304.1505432128906,0.5679208040237427,0.088394358754158,0.0815714746713638,293.96710205078125,297.1499938964844,293.1499938964844,0.0016785141779109,-133.84999084472656,293.52203369140625,0.4526225626468658,0.050000000745058,0.049633614718914,293.07720947265625,297.1499938964844,293.1499938964844,0.3100251257419586,-4390.36962890625,304.1445617675781,0.9452843070030212,0.4017108380794525,0.2815261483192444,293.2092590332031,297.1499938964844,293.1499938964844,0.2888684570789337,-5616.2470703125,304.15924072265625,0.9244170784950256,0.3782719373703003,0.3597243130207062,293.2929382324219,297.1499938964844,293.1499938964844,0.0071047157980501,-2462.233642578125,299.9017639160156,0.4526225626468658,0.050000000745058,0.235440507531166,291.2451477050781,291.1499938964844,265.4599914550781,264.12945556640625,281.6825561523437,293.4890441894531,291.2473449707031,1.0,0.2854170501232147,0.8319202065467834,0.8319202065467834,1.0,1.0,-1.2096110582351685,0.5096524357795715,0.6999586224555969,0.2529098689556122,0.0,0.0,0.5233534574508667,67.14007568359375,31.0,28.632896423339844,-11697.802734375,238.6038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,307.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2654039561748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902916848659515,0.4902972280979156,-5.537567631108686e-06,0.0,0.0002693512651603,0.0,0.0,28.891510009765625,0.0,0.0,0.0,0.3663011789321899,4.0,0.0,1.0
389220,293.1473388671875,297.1499938964844,293.1499938964844,0.0424963980913162,-1268.1512451171875,304.1507873535156,0.5901885628700256,0.0886261165142059,0.0814223065972328,293.9759521484375,297.1499938964844,293.1499938964844,0.0014348558615893,-114.3235855102539,293.2357177734375,0.4748947322368622,0.050000000745058,0.0492395721375942,293.0804748535156,297.1499938964844,293.1499938964844,0.3102421462535858,-4392.111328125,304.14599609375,0.9782942533493042,0.4028906524181366,0.2821024954319,293.20751953125,297.1499938964844,293.1499938964844,0.2867831289768219,-5583.697265625,304.1596374511719,0.9579170346260072,0.3771232962608337,0.3582584261894226,293.2914123535156,297.1499938964844,293.1499938964844,0.0069782845675945,-2425.64208984375,299.8643493652344,0.4748947322368622,0.050000000745058,0.233571320772171,291.2677917480469,291.1499938964844,265.4966735839844,264.1630859375,281.71246337890625,293.5016784667969,291.2701721191406,1.0,0.2726686298847198,0.83154296875,0.83154296875,1.0,1.0,-1.2056479454040527,0.5076723098754883,0.6979756355285645,0.2523384690284729,0.0,0.0,0.5216317176818848,57.11460113525391,34.0,31.3165340423584,-11654.3642578125,216.6006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,307.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.2647011280059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875474870204925,0.4875530004501343,-5.522477749764221e-06,0.0,0.0002686379884835,0.0,0.0,28.61558723449707,0.0,0.0,0.0,0.3653900027275085,4.0,0.0,1.0
389280,293.1473388671875,297.1499938964844,293.1499938964844,0.0424963980913162,-1268.1512451171875,304.1507873535156,0.5901885628700256,0.0886261165142059,0.0814223065972328,293.9759521484375,297.1499938964844,293.1499938964844,0.0014348558615893,-114.3235855102539,293.2357177734375,0.4748947322368622,0.050000000745058,0.0492395721375942,293.0804748535156,297.1499938964844,293.1499938964844,0.3102421462535858,-4392.111328125,304.14599609375,0.9782942533493042,0.4028906524181366,0.2821024954319,293.20751953125,297.1499938964844,293.1499938964844,0.2867831289768219,-5583.697265625,304.1596374511719,0.9579170346260072,0.3771232962608337,0.3582584261894226,293.2914123535156,297.1499938964844,293.1499938964844,0.0069782845675945,-2425.64208984375,299.8643493652344,0.4748947322368622,0.050000000745058,0.233571320772171,291.2677917480469,291.1499938964844,265.4966735839844,264.1630859375,281.71246337890625,293.5016784667969,291.2701721191406,1.0,0.2726686298847198,0.83154296875,0.83154296875,1.0,1.0,-1.2056479454040527,0.5076723098754883,0.6979756355285645,0.2523384690284729,0.0,0.0,0.5216317176818848,57.11460113525391,34.0,31.3165340423584,-11654.3642578125,216.6006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,307.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.2647011280059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875474870204925,0.4875530004501343,-5.522477749764221e-06,0.0,0.0002686379884835,0.0,0.0,28.61558723449707,0.0,0.0,0.0,0.3653900027275085,4.0,0.0,1.0
389340,293.14697265625,297.1499938964844,293.1499938964844,0.0422974489629268,-1264.630615234375,304.1508483886719,0.6065109968185425,0.0887675881385803,0.0813365206122398,293.9853820800781,297.1499938964844,293.1499938964844,0.0011957527603954,-95.1938247680664,292.945556640625,0.4877774119377136,0.050000000745058,0.0489897392690181,293.0849304199219,297.1499938964844,293.1499938964844,0.3102303445339203,-4391.59130859375,304.1473693847656,0.9984972476959229,0.4037505388259887,0.2825471460819244,293.2062072753906,297.1499938964844,293.1499938964844,0.284810721874237,-5552.962890625,304.1596984863281,0.9801424145698548,0.3759327530860901,0.3569011390209198,293.2906188964844,297.1499938964844,293.1499938964844,0.006877003237605,-2396.047119140625,299.825439453125,0.4877774119377136,0.050000000745058,0.2323862314224243,291.29022216796875,291.1499938964844,265.5333251953125,264.1968994140625,281.7427062988281,293.51470947265625,291.29229736328125,1.0,0.2646433711051941,0.8311657309532166,0.8311657309532166,1.0,1.0,-1.2026818990707395,0.5061121582984924,0.6965698003768921,0.2521076500415802,0.0,0.0,0.5196095705032349,50.75803756713867,37.0,30.39029884338379,-11612.2021484375,202.5800628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,307.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.56640625,18000.0,0.0,0.0,0.2638344168663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842858910560608,0.4842914044857025,-5.504467026185012e-06,0.0,0.0002677583834156,0.0,0.0,28.28932762145996,0.0,0.0,0.0,0.3643085956573486,4.0,0.0,1.0
389400,293.14697265625,297.1499938964844,293.1499938964844,0.0422974489629268,-1264.630615234375,304.1508483886719,0.6065109968185425,0.0887675881385803,0.0813365206122398,293.9853820800781,297.1499938964844,293.1499938964844,0.0011957527603954,-95.1938247680664,292.945556640625,0.4877774119377136,0.050000000745058,0.0489897392690181,293.0849304199219,297.1499938964844,293.1499938964844,0.3102303445339203,-4391.59130859375,304.1473693847656,0.9984972476959229,0.4037505388259887,0.2825471460819244,293.2062072753906,297.1499938964844,293.1499938964844,0.284810721874237,-5552.962890625,304.1596984863281,0.9801424145698548,0.3759327530860901,0.3569011390209198,293.2906188964844,297.1499938964844,293.1499938964844,0.006877003237605,-2396.047119140625,299.825439453125,0.4877774119377136,0.050000000745058,0.2323862314224243,291.29022216796875,291.1499938964844,265.5333251953125,264.1968994140625,281.7427062988281,293.51470947265625,291.29229736328125,1.0,0.2646433711051941,0.8311657309532166,0.8311657309532166,1.0,1.0,-1.2026818990707395,0.5061121582984924,0.6965698003768921,0.2521076500415802,0.0,0.0,0.5196095705032349,50.75803756713867,37.0,30.39029884338379,-11612.2021484375,202.5800628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,307.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.56640625,18000.0,0.0,0.0,0.2638344168663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842858910560608,0.4842914044857025,-5.504467026185012e-06,0.0,0.0002677583834156,0.0,0.0,28.28932762145996,0.0,0.0,0.0,0.3643085956573486,4.0,0.0,1.0
389460,293.1471252441406,297.1499938964844,293.1499938964844,0.0420983098447322,-1261.002685546875,304.1509094238281,0.6143261194229126,0.0888170227408409,0.0812956988811492,293.9951477050781,297.1499938964844,293.1499938964844,0.0009598357137292,-76.3255844116211,292.6588439941406,0.4938423037528991,0.050000000745058,0.0488784685730934,293.07958984375,297.1499938964844,293.1499938964844,0.2986936271190643,-4256.12060546875,304.1674499511719,0.9990000128746032,0.4064436554908752,0.2740491926670074,293.20526123046875,297.1499938964844,293.1499938964844,0.2827359735965729,-5520.38916015625,304.1599426269531,0.989443302154541,0.3747033178806305,0.3556436598300934,293.290283203125,297.1499938964844,293.1499938964844,0.0067974510602653,-2371.880615234375,299.7882080078125,0.4938423037528991,0.050000000745058,0.2318584024906158,291.31982421875,291.1499938964844,265.57000732421875,264.2308654785156,281.7733154296875,293.5150146484375,291.3239440917969,1.0,0.2594753801822662,0.830814003944397,0.830814003944397,1.0,1.0,-1.1901566982269287,0.500178873538971,0.6899778842926025,0.2496468871831894,0.0,0.0,0.517174482345581,47.77198028564453,40.0,44.7706184387207,-11522.810546875,192.3987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.447265625,18000.0,0.0,0.0,0.2627391219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804792106151581,0.4804846942424774,-5.4836791605339386e-06,0.0,0.000266646820819,0.0,0.0,27.912322998046875,0.0,0.0,0.0,0.3630485236644745,4.0,0.0,1.0
389520,293.1471252441406,297.1499938964844,293.1499938964844,0.0420983098447322,-1261.002685546875,304.1509094238281,0.6143261194229126,0.0888170227408409,0.0812956988811492,293.9951477050781,297.1499938964844,293.1499938964844,0.0009598357137292,-76.3255844116211,292.6588439941406,0.4938423037528991,0.050000000745058,0.0488784685730934,293.07958984375,297.1499938964844,293.1499938964844,0.2986936271190643,-4256.12060546875,304.1674499511719,0.9990000128746032,0.4064436554908752,0.2740491926670074,293.20526123046875,297.1499938964844,293.1499938964844,0.2827359735965729,-5520.38916015625,304.1599426269531,0.989443302154541,0.3747033178806305,0.3556436598300934,293.290283203125,297.1499938964844,293.1499938964844,0.0067974510602653,-2371.880615234375,299.7882080078125,0.4938423037528991,0.050000000745058,0.2318584024906158,291.31982421875,291.1499938964844,265.57000732421875,264.2308654785156,281.7733154296875,293.5150146484375,291.3239440917969,1.0,0.2594753801822662,0.830814003944397,0.830814003944397,1.0,1.0,-1.1901566982269287,0.500178873538971,0.6899778842926025,0.2496468871831894,0.0,0.0,0.517174482345581,47.77198028564453,40.0,44.7706184387207,-11522.810546875,192.3987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.447265625,18000.0,0.0,0.0,0.2627391219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804792106151581,0.4804846942424774,-5.4836791605339386e-06,0.0,0.000266646820819,0.0,0.0,27.912322998046875,0.0,0.0,0.0,0.3630485236644745,4.0,0.0,1.0
389580,293.14764404296875,297.1499938964844,293.1499938964844,0.0418371632695198,-1256.2747802734375,304.1510314941406,0.618349015712738,0.0887867882847786,0.081227496266365,294.0052185058594,297.1499938964844,293.1499938964844,0.0007219558465294,-57.32923126220703,292.3768920898437,0.4972538650035858,0.050000000745058,0.0488199554383754,293.0670471191406,297.1499938964844,293.1499938964844,0.2904151976108551,-4159.97021484375,304.1750793457031,0.9990000128746032,0.4107733368873596,0.268467366695404,293.20465087890625,297.1499938964844,293.1499938964844,0.2804983556270599,-5485.08740234375,304.16033935546875,0.9938600659370422,0.3734278380870819,0.3543936908245086,293.2899780273437,297.1499938964844,293.1499938964844,0.0067242383956909,-2348.88427734375,299.75396728515625,0.4972538650035858,0.050000000745058,0.2315808534622192,291.3576354980469,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.5097045898437,291.3611145019531,1.0,0.2565120160579681,0.8304623365402222,0.8304623365402222,1.0,1.0,-1.1815167665481567,0.4959638118743896,0.6855529546737671,0.2482797503471374,0.0,0.0,0.5141450762748718,46.18320083618164,43.0,48.52626419067383,-11448.8076171875,186.4267425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,307.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.607421875,18000.0,0.0,0.0,0.2613241076469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756969213485718,0.4757023751735687,-5.458083251141943e-06,0.0,0.0002652107505127,0.0,0.0,27.445117950439453,0.0,0.0,0.0,0.3614809215068817,4.0,0.0,1.0
389640,293.14764404296875,297.1499938964844,293.1499938964844,0.0418371632695198,-1256.2747802734375,304.1510314941406,0.618349015712738,0.0887867882847786,0.081227496266365,294.0052185058594,297.1499938964844,293.1499938964844,0.0007219558465294,-57.32923126220703,292.3768920898437,0.4972538650035858,0.050000000745058,0.0488199554383754,293.0670471191406,297.1499938964844,293.1499938964844,0.2904151976108551,-4159.97021484375,304.1750793457031,0.9990000128746032,0.4107733368873596,0.268467366695404,293.20465087890625,297.1499938964844,293.1499938964844,0.2804983556270599,-5485.08740234375,304.16033935546875,0.9938600659370422,0.3734278380870819,0.3543936908245086,293.2899780273437,297.1499938964844,293.1499938964844,0.0067242383956909,-2348.88427734375,299.75396728515625,0.4972538650035858,0.050000000745058,0.2315808534622192,291.3576354980469,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.5097045898437,291.3611145019531,1.0,0.2565120160579681,0.8304623365402222,0.8304623365402222,1.0,1.0,-1.1815167665481567,0.4959638118743896,0.6855529546737671,0.2482797503471374,0.0,0.0,0.5141450762748718,46.18320083618164,43.0,48.52626419067383,-11448.8076171875,186.4267425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,307.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.607421875,18000.0,0.0,0.0,0.2613241076469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756969213485718,0.4757023751735687,-5.458083251141943e-06,0.0,0.0002652107505127,0.0,0.0,27.445117950439453,0.0,0.0,0.0,0.3614809215068817,4.0,0.0,1.0
389700,293.14794921875,297.1499938964844,293.1499938964844,0.0417186133563518,-1254.1474609375,304.15106201171875,0.6193544268608093,0.0887546837329864,0.0811891183257103,294.0102844238281,297.1499938964844,293.1499938964844,0.0006025109905749,-47.81635665893555,292.232421875,0.4981739521026611,0.050000000745058,0.0488047339022159,293.0628662109375,297.1499938964844,293.1499938964844,0.2879608273506164,-4132.04833984375,304.1749572753906,0.9990000128746032,0.4126458764076233,0.266995906829834,293.20440673828125,297.1499938964844,293.1499938964844,0.2794622480869293,-5468.81201171875,304.16033935546875,0.9948001503944396,0.3727844655513763,0.3537746965885162,293.2898864746094,297.1499938964844,293.1499938964844,0.0066911717876791,-2338.619873046875,299.73583984375,0.4981739521026611,0.050000000745058,0.2315086424350738,291.3735046386719,291.1499938964844,265.625,264.2820129394531,281.8138732910156,293.5098571777344,291.37652587890625,1.0,0.2557117640972137,0.83028644323349,0.83028644323349,1.0,1.0,-1.1788558959960938,0.4945720732212066,0.6842837929725647,0.248106449842453,0.0,0.0,0.5124940872192383,45.77113723754883,43.0,45.25278472900391,-11417.0009765625,184.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,307.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.208984375,18000.0,0.0,0.0,0.2605257034301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730457961559295,0.4730512499809265,-5.443722784548299e-06,0.0,0.000264400470769,0.0,0.0,27.187366485595703,0.0,0.0,0.0,0.3606118559837341,4.0,0.0,1.0
389760,293.1483154296875,297.1499938964844,293.1499938964844,0.0416109524667263,-1252.23046875,304.15106201171875,0.6197977662086487,0.0887112691998481,0.0811483338475227,294.0153503417969,297.1499938964844,293.1499938964844,0.0005066509475,-37.83078384399414,292.0850830078125,0.4986320734024048,0.050000000745058,0.0487972423434257,293.0608825683594,297.1499938964844,293.1499938964844,0.2865068912506103,-4115.9384765625,304.1730651855469,0.9990000128746032,0.4141430556774139,0.2662689685821533,293.2041931152344,297.1499938964844,293.1499938964844,0.2784945964813232,-5453.66650390625,304.16021728515625,0.9950465559959412,0.3721382319927215,0.3531607687473297,293.28985595703125,297.1499938964844,293.1499938964844,0.0066601797007024,-2329.138916015625,299.7167053222656,0.4986320734024048,0.050000000745058,0.2314731180667877,291.38690185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8293762207031,293.51239013671875,291.3893737792969,1.0,0.2552964985370636,0.8301622271537781,0.8301622271537781,1.0,1.0,-1.17714524269104,0.493588775396347,0.6835564374923706,0.2482422739267349,0.0,0.0,0.5107795596122742,45.57059860229492,46.0,39.95701217651367,-11387.7119140625,183.8212738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,307.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1953125,18000.0,0.0,0.0,0.2596827149391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702753126621246,0.4702807366847992,-5.428655640571378e-06,0.0,0.0002635449636727,0.0,0.0,26.919261932373047,0.0,0.0,0.0,0.3597041666507721,4.0,0.0,1.0
389820,293.149169921875,297.1499938964844,293.1499938964844,0.0414246544241905,-1248.9779052734375,304.1510314941406,0.6191956996917725,0.0885814130306243,0.0810502842068672,294.0254821777344,297.1499938964844,293.1499938964844,3.85870662285015e-05,-0.0,291.78125,0.4983278512954712,0.050000000745058,0.0488022118806839,293.0639343261719,297.1499938964844,293.1499938964844,0.286286860704422,-4115.2666015625,304.1656494140625,0.9990000128746032,0.415801465511322,0.2667512595653534,293.203857421875,297.1499938964844,293.1499938964844,0.2767831087112427,-5427.05859375,304.15966796875,0.9937259554862976,0.3708310723304748,0.3519413471221924,293.2901611328125,297.1499938964844,293.1499938964844,0.006603633519262,-2312.39111328125,299.6746520996094,0.4983278512954712,0.050000000745058,0.2314966768026352,291.4051818847656,291.1499938964844,265.67999267578125,264.3333740234375,281.8641052246094,293.5243530273437,291.4064636230469,1.0,0.2554638683795929,0.8299137353897095,0.8299137353897095,1.0,1.0,-1.1761760711669922,0.4926611483097076,0.6835149526596069,0.2493172883987426,0.0,0.0,0.5072420835494995,45.7154426574707,49.0,25.78475379943848,-11334.7021484375,183.8075561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,307.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.375,18000.0,0.0,0.0,0.2579057514667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645174443721771,0.4645228385925293,-5.397246695793001e-06,0.0,0.0002617415448185,0.0,0.0,26.366596221923828,0.0,0.0,0.0,0.3578206300735473,4.0,0.0,1.0
389880,293.149169921875,297.1499938964844,293.1499938964844,0.0414246544241905,-1248.9779052734375,304.1510314941406,0.6191956996917725,0.0885814130306243,0.0810502842068672,294.0254821777344,297.1499938964844,293.1499938964844,3.85870662285015e-05,-0.0,291.78125,0.4983278512954712,0.050000000745058,0.0488022118806839,293.0639343261719,297.1499938964844,293.1499938964844,0.286286860704422,-4115.2666015625,304.1656494140625,0.9990000128746032,0.415801465511322,0.2667512595653534,293.203857421875,297.1499938964844,293.1499938964844,0.2767831087112427,-5427.05859375,304.15966796875,0.9937259554862976,0.3708310723304748,0.3519413471221924,293.2901611328125,297.1499938964844,293.1499938964844,0.006603633519262,-2312.39111328125,299.6746520996094,0.4983278512954712,0.050000000745058,0.2314966768026352,291.4051818847656,291.1499938964844,265.67999267578125,264.3333740234375,281.8641052246094,293.5243530273437,291.4064636230469,1.0,0.2554638683795929,0.8299137353897095,0.8299137353897095,1.0,1.0,-1.1761760711669922,0.4926611483097076,0.6835149526596069,0.2493172883987426,0.0,0.0,0.5072420835494995,45.7154426574707,49.0,25.78475379943848,-11334.7021484375,183.8075561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,307.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.375,18000.0,0.0,0.0,0.2579057514667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645174443721771,0.4645228385925293,-5.397246695793001e-06,0.0,0.0002617415448185,0.0,0.0,26.366596221923828,0.0,0.0,0.0,0.3578206300735473,4.0,0.0,1.0
