time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389940,293.1502685546875,297.1499938964844,293.1499938964844,0.0412613116204738,-1246.24609375,304.15093994140625,0.616887629032135,0.0883777514100074,0.0809112414717674,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757080078125,0.4966963231563568,0.050000000745058,0.048829298466444,293.0760498046875,297.1499938964844,293.1499938964844,0.2891468107700348,-4150.39990234375,304.1556396484375,0.9990000128746032,0.4155424535274505,0.2693662643432617,293.2037353515625,297.1499938964844,293.1499938964844,0.2753660976886749,-5405.275390625,304.1587829589844,0.990311324596405,0.3694905340671539,0.3507163524627685,293.2911682128906,297.1499938964844,293.1499938964844,0.0065530529245734,-2298.269287109375,299.6266174316406,0.4966963231563568,0.050000000745058,0.2316251695156097,291.4117431640625,291.1499938964844,265.7166748046875,264.3677062988281,281.9034423828125,293.54473876953125,291.4118347167969,1.0,0.2567268311977386,0.8296652436256409,0.8296652436256409,1.0,1.0,-1.1778639554977417,0.4928577244281769,0.6850062012672424,0.2512660622596741,0.0,0.0,0.5036953687667847,46.46491241455078,52.0,9.914680480957031,-11287.0078125,185.8388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,307.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.33203125,18000.0,0.0,0.0,0.2560762166976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587055444717407,0.4587109088897705,-5.365508968679933e-06,0.0,0.000259884778643,0.0,0.0,25.815330505371094,0.0,0.0,0.0,0.3559243977069855,4.0,0.0,1.0
390000,293.1502685546875,297.1499938964844,293.1499938964844,0.0412613116204738,-1246.24609375,304.15093994140625,0.616887629032135,0.0883777514100074,0.0809112414717674,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757080078125,0.4966963231563568,0.050000000745058,0.048829298466444,293.0760498046875,297.1499938964844,293.1499938964844,0.2891468107700348,-4150.39990234375,304.1556396484375,0.9990000128746032,0.4155424535274505,0.2693662643432617,293.2037353515625,297.1499938964844,293.1499938964844,0.2753660976886749,-5405.275390625,304.1587829589844,0.990311324596405,0.3694905340671539,0.3507163524627685,293.2911682128906,297.1499938964844,293.1499938964844,0.0065530529245734,-2298.269287109375,299.6266174316406,0.4966963231563568,0.050000000745058,0.2316251695156097,291.4117431640625,291.1499938964844,265.7166748046875,264.3677062988281,281.9034423828125,293.54473876953125,291.4118347167969,1.0,0.2567268311977386,0.8296652436256409,0.8296652436256409,1.0,1.0,-1.1778639554977417,0.4928577244281769,0.6850062012672424,0.2512660622596741,0.0,0.0,0.5036953687667847,46.46491241455078,52.0,9.914680480957031,-11287.0078125,185.8388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,307.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.33203125,18000.0,0.0,0.0,0.2560762166976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587055444717407,0.4587109088897705,-5.365508968679933e-06,0.0,0.000259884778643,0.0,0.0,25.815330505371094,0.0,0.0,0.0,0.3559243977069855,4.0,0.0,1.0
390060,293.1517028808594,297.1499938964844,293.1499938964844,0.0410951636731624,-1243.5997314453125,304.1509094238281,0.6131221652030945,0.0880786553025245,0.0807094573974609,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.4940846264362335,0.050000000745058,0.0488742068409919,293.09625244140625,297.1499938964844,293.1499938964844,0.2945238351821899,-4214.3388671875,304.144775390625,0.9990000128746032,0.4133378267288208,0.2736464738845825,293.2038879394531,297.1499938964844,293.1499938964844,0.274202436208725,-5387.6201171875,304.1578063964844,0.9850813746452332,0.3681020736694336,0.3494674563407898,293.2929382324219,297.1499938964844,293.1499938964844,0.0065067736431956,-2286.219970703125,299.57232666015625,0.4940846264362335,0.050000000745058,0.231838196516037,291.4075012207031,291.1499938964844,265.7533264160156,264.402099609375,281.94757080078125,293.57391357421875,291.4065856933594,1.0,0.2588434219360351,0.8293273448944092,0.8293273448944092,1.0,1.0,-1.1815696954727173,0.4939092993736267,0.6876603364944458,0.2538542747497558,0.0,0.0,0.5002793073654175,47.69937515258789,55.0,-4.929237842559815,-11242.8310546875,189.4913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,307.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4375,18000.0,0.0,0.0,0.2542671859264374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530849456787109,0.4530902802944183,-5.334849902283168e-06,0.0,0.0002580488508101,0.0,0.0,25.28874588012696,0.0,0.0,0.0,0.3540959060192108,4.0,0.0,1.0
390120,293.1517028808594,297.1499938964844,293.1499938964844,0.0410951636731624,-1243.5997314453125,304.1509094238281,0.6131221652030945,0.0880786553025245,0.0807094573974609,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.4940846264362335,0.050000000745058,0.0488742068409919,293.09625244140625,297.1499938964844,293.1499938964844,0.2945238351821899,-4214.3388671875,304.144775390625,0.9990000128746032,0.4133378267288208,0.2736464738845825,293.2038879394531,297.1499938964844,293.1499938964844,0.274202436208725,-5387.6201171875,304.1578063964844,0.9850813746452332,0.3681020736694336,0.3494674563407898,293.2929382324219,297.1499938964844,293.1499938964844,0.0065067736431956,-2286.219970703125,299.57232666015625,0.4940846264362335,0.050000000745058,0.231838196516037,291.4075012207031,291.1499938964844,265.7533264160156,264.402099609375,281.94757080078125,293.57391357421875,291.4065856933594,1.0,0.2588434219360351,0.8293273448944092,0.8293273448944092,1.0,1.0,-1.1815696954727173,0.4939092993736267,0.6876603364944458,0.2538542747497558,0.0,0.0,0.5002793073654175,47.69937515258789,55.0,-4.929237842559815,-11242.8310546875,189.4913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,307.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4375,18000.0,0.0,0.0,0.2542671859264374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530849456787109,0.4530902802944183,-5.334849902283168e-06,0.0,0.0002580488508101,0.0,0.0,25.28874588012696,0.0,0.0,0.0,0.3540959060192108,4.0,0.0,1.0
390180,293.153564453125,297.1499938964844,293.1499938964844,0.0408897325396537,-1240.4151611328125,304.15093994140625,0.6080061197280884,0.087660901248455,0.0804183185100555,294.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.490767240524292,0.050000000745058,0.0489338301122188,293.12371826171875,297.1499938964844,293.1499938964844,0.3019497692584991,-4301.21728515625,304.1341857910156,0.9990000128746032,0.4091430306434631,0.2792277038097381,293.20428466796875,297.1499938964844,293.1499938964844,0.2732243835926056,-5372.9609375,304.1568298339844,0.9782237410545348,0.3666532039642334,0.3481788039207458,293.29547119140625,297.1499938964844,293.1499938964844,0.0064632003195583,-2275.6123046875,299.5121459960937,0.490767240524292,0.050000000745058,0.2321210205554962,291.39459228515625,291.1499938964844,265.7900085449219,264.4365539550781,281.99639892578125,293.613037109375,291.39288330078125,1.0,0.2616236507892608,0.8289894461631775,0.8289894461631775,1.0,1.0,-1.186783790588379,0.4956373274326324,0.6911464333534241,0.2568403482437134,0.0,0.0,0.4970970153808594,49.3300666809082,58.0,-17.089143753051758,-11201.34375,194.45187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,307.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.23046875,18000.0,0.0,0.0,0.252539187669754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478387832641601,0.4478440880775451,-5.306310413288884e-06,0.0,0.0002562951995059,0.0,0.0,24.803186416625977,0.0,0.0,0.0,0.3523942828178406,4.0,0.0,1.0
390240,293.153564453125,297.1499938964844,293.1499938964844,0.0408897325396537,-1240.4151611328125,304.15093994140625,0.6080061197280884,0.087660901248455,0.0804183185100555,294.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963317871094,0.490767240524292,0.050000000745058,0.0489338301122188,293.12371826171875,297.1499938964844,293.1499938964844,0.3019497692584991,-4301.21728515625,304.1341857910156,0.9990000128746032,0.4091430306434631,0.2792277038097381,293.20428466796875,297.1499938964844,293.1499938964844,0.2732243835926056,-5372.9609375,304.1568298339844,0.9782237410545348,0.3666532039642334,0.3481788039207458,293.29547119140625,297.1499938964844,293.1499938964844,0.0064632003195583,-2275.6123046875,299.5121459960937,0.490767240524292,0.050000000745058,0.2321210205554962,291.39459228515625,291.1499938964844,265.7900085449219,264.4365539550781,281.99639892578125,293.613037109375,291.39288330078125,1.0,0.2616236507892608,0.8289894461631775,0.8289894461631775,1.0,1.0,-1.186783790588379,0.4956373274326324,0.6911464333534241,0.2568403482437134,0.0,0.0,0.4970970153808594,49.3300666809082,58.0,-17.089143753051758,-11201.34375,194.45187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,307.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.23046875,18000.0,0.0,0.0,0.252539187669754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478387832641601,0.4478440880775451,-5.306310413288884e-06,0.0,0.0002562951995059,0.0,0.0,24.803186416625977,0.0,0.0,0.0,0.3523942828178406,4.0,0.0,1.0
390300,293.1546325683594,297.1499938964844,293.1499938964844,0.0407664813101291,-1238.5172119140625,304.1510009765625,0.6050382852554321,0.0874085128307342,0.0802375227212905,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.4889088571071625,0.050000000745058,0.0489683523774147,293.1400451660156,297.1499938964844,293.1499938964844,0.3062999546527862,-4351.62158203125,304.129150390625,0.9990000128746032,0.4062740206718445,0.2824087142944336,293.2046203613281,297.1499938964844,293.1499938964844,0.2727832496166229,-5366.39501953125,304.1564025878906,0.974241316318512,0.3659046292304992,0.3475167453289032,293.2970275878906,297.1499938964844,293.1499938964844,0.006441896315664,-2270.63427734375,299.4800109863281,0.4889088571071625,0.050000000745058,0.2322847843170166,291.3856201171875,291.1499938964844,265.8083190917969,264.4537658691406,282.0225830078125,293.63690185546875,291.3836364746094,1.0,0.2632123529911041,0.8288204669952393,0.8288204669952393,1.0,1.0,-1.189828395843506,0.4967156052589416,0.6931127309799194,0.258400410413742,0.0,0.0,0.4956154823303222,50.270469665527344,58.0,-21.92746353149414,-11181.455078125,197.3430328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636291503906,307.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.291015625,18000.0,0.0,0.0,0.2517205774784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453944861888885,0.4453997611999511,-5.293045433063526e-06,0.0,0.0002554643724579,0.0,0.0,24.578929901123047,0.0,0.0,0.0,0.3516031503677368,4.0,0.0,1.0
390360,293.1557312011719,297.1499938964844,293.1499938964844,0.0406336188316345,-1236.4686279296875,304.15106201171875,0.6012097597122192,0.0871335193514823,0.0800442174077034,294.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.4864489436149597,0.050000000745058,0.049015074968338,293.1568908691406,297.1499938964844,293.1499938964844,0.3080078959465027,-4370.49365234375,304.13006591796875,0.997284173965454,0.4030907154083252,0.2833911180496216,293.2049560546875,297.1499938964844,293.1499938964844,0.2723550796508789,-5360.0146484375,304.156005859375,0.968990921974182,0.3651449084281921,0.3468529880046844,293.2987060546875,297.1499938964844,293.1499938964844,0.0064223441295325,-2266.205078125,299.4469909667969,0.4864489436149597,0.050000000745058,0.2325064241886139,291.3759460449219,291.1499938964844,265.82666015625,264.47100830078125,282.0527648925781,293.6626892089844,291.37420654296875,1.0,0.2648479640483856,0.8286198377609253,0.8286198377609253,1.0,1.0,-1.1902941465377808,0.4965499937534332,0.6937441825866699,0.2595258951187134,0.0,0.0,0.4942066073417663,51.4869270324707,61.0,-22.91543960571289,-11148.537109375,199.9598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599365234375,307.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.2509337961673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430806338787079,0.4430859386920929,-5.28052032677806e-06,0.0,0.0002546659088693,0.0,0.0,24.36784744262696,0.0,0.0,0.0,0.3508552014827728,4.0,0.0,1.0
390420,293.1580505371094,297.1499938964844,293.1499938964844,0.0402371287345886,-1229.98779296875,304.1513671875,0.5920722484588623,0.0865168496966362,0.079622209072113,294.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.4804573357105255,0.050000000745058,0.0491317324340343,293.1785583496094,297.1499938964844,293.1499938964844,0.3039579689502716,-4321.2607421875,304.14324951171875,0.9848552346229552,0.3984980881214142,0.2799072265625,293.2057800292969,297.1499938964844,293.1499938964844,0.2710434794425964,-5339.49267578125,304.1562194824219,0.956023335456848,0.3635854721069336,0.3455170691013336,293.3021850585937,297.1499938964844,293.1499938964844,0.0063799801282584,-2254.84423828125,299.38641357421875,0.4804573357105255,0.050000000745058,0.2330597788095474,291.3747863769531,291.1499938964844,265.86334228515625,264.5054626464844,282.1151123046875,293.69873046875,291.37554931640625,1.0,0.2680539190769195,0.8282186388969421,0.8282186388969421,1.0,1.0,-1.1848188638687134,0.4931561946868896,0.691662609577179,0.2606282830238342,0.0,0.0,0.4912447333335876,54.42259979248047,64.0,-1.7051894664764404,-11056.5732421875,204.08135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,307.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.603515625,18000.0,0.0,0.0,0.2493272423744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385107457637787,0.4385159909725189,-5.256767053651856e-06,0.0,0.0002530354540795,0.0,0.0,23.95792579650879,0.0,0.0,0.0,0.3493890166282654,4.0,0.0,1.0
390480,293.1580505371094,297.1499938964844,293.1499938964844,0.0402371287345886,-1229.98779296875,304.1513671875,0.5920722484588623,0.0865168496966362,0.079622209072113,294.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37408447265625,0.4804573357105255,0.050000000745058,0.0491317324340343,293.1785583496094,297.1499938964844,293.1499938964844,0.3039579689502716,-4321.2607421875,304.14324951171875,0.9848552346229552,0.3984980881214142,0.2799072265625,293.2057800292969,297.1499938964844,293.1499938964844,0.2710434794425964,-5339.49267578125,304.1562194824219,0.956023335456848,0.3635854721069336,0.3455170691013336,293.3021850585937,297.1499938964844,293.1499938964844,0.0063799801282584,-2254.84423828125,299.38641357421875,0.4804573357105255,0.050000000745058,0.2330597788095474,291.3747863769531,291.1499938964844,265.86334228515625,264.5054626464844,282.1151123046875,293.69873046875,291.37554931640625,1.0,0.2680539190769195,0.8282186388969421,0.8282186388969421,1.0,1.0,-1.1848188638687134,0.4931561946868896,0.691662609577179,0.2606282830238342,0.0,0.0,0.4912447333335876,54.42259979248047,64.0,-1.7051894664764404,-11056.5732421875,204.08135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,307.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.603515625,18000.0,0.0,0.0,0.2493272423744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385107457637787,0.4385159909725189,-5.256767053651856e-06,0.0,0.0002530354540795,0.0,0.0,23.95792579650879,0.0,0.0,0.0,0.3493890166282654,4.0,0.0,1.0
390540,293.160400390625,297.1499938964844,293.1499938964844,0.0397276580333709,-1221.542236328125,304.1517639160156,0.5831051468849182,0.085834614932537,0.0791317895054817,294.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829040527344,0.4744358360767364,0.050000000745058,0.0492482930421829,293.19549560546875,297.1499938964844,293.1499938964844,0.3003185987472534,-4277.92041015625,304.1514892578125,0.972169041633606,0.394338309764862,0.2771279513835907,293.20672607421875,297.1499938964844,293.1499938964844,0.2694577276706695,-5314.39990234375,304.15679931640625,0.9430415630340576,0.3619827628135681,0.3441331386566162,293.3056030273437,297.1499938964844,293.1499938964844,0.0063331173732876,-2241.336181640625,299.32879638671875,0.4744358360767364,0.050000000745058,0.2336127012968063,291.3841247558594,291.1499938964844,265.8999938964844,264.5399169921875,282.1739501953125,293.730224609375,291.38531494140625,1.0,0.2712931334972381,0.827817440032959,0.827817440032959,1.0,1.0,-1.180037260055542,0.4900982677936554,0.6899389624595642,0.2618353366851806,0.0,0.0,0.4880646467208862,57.36454772949219,67.0,10.541223526000977,-10968.2509765625,208.40684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,307.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.30078125,18000.0,0.0,0.0,0.2476412802934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336374402046203,0.4336426556110382,-5.232302555668866e-06,0.0,0.0002513244107831,0.0,0.0,23.5285587310791,0.0,0.0,0.0,0.3478453755378723,4.0,0.0,1.0
390600,293.160400390625,297.1499938964844,293.1499938964844,0.0397276580333709,-1221.542236328125,304.1517639160156,0.5831051468849182,0.085834614932537,0.0791317895054817,294.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829040527344,0.4744358360767364,0.050000000745058,0.0492482930421829,293.19549560546875,297.1499938964844,293.1499938964844,0.3003185987472534,-4277.92041015625,304.1514892578125,0.972169041633606,0.394338309764862,0.2771279513835907,293.20672607421875,297.1499938964844,293.1499938964844,0.2694577276706695,-5314.39990234375,304.15679931640625,0.9430415630340576,0.3619827628135681,0.3441331386566162,293.3056030273437,297.1499938964844,293.1499938964844,0.0063331173732876,-2241.336181640625,299.32879638671875,0.4744358360767364,0.050000000745058,0.2336127012968063,291.3841247558594,291.1499938964844,265.8999938964844,264.5399169921875,282.1739501953125,293.730224609375,291.38531494140625,1.0,0.2712931334972381,0.827817440032959,0.827817440032959,1.0,1.0,-1.180037260055542,0.4900982677936554,0.6899389624595642,0.2618353366851806,0.0,0.0,0.4880646467208862,57.36454772949219,67.0,10.541223526000977,-10968.2509765625,208.40684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,307.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.30078125,18000.0,0.0,0.0,0.2476412802934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336374402046203,0.4336426556110382,-5.232302555668866e-06,0.0,0.0002513244107831,0.0,0.0,23.5285587310791,0.0,0.0,0.0,0.3478453755378723,4.0,0.0,1.0
390660,293.16265869140625,297.1499938964844,293.1499938964844,0.0391605421900749,-1212.0941162109375,304.1521301269531,0.5742157697677612,0.0851128697395324,0.0786054283380508,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964538574219,0.4679202139377594,0.050000000745058,0.0493678525090217,293.2128295898437,297.1499938964844,293.1499938964844,0.2960885763168335,-4228.27294921875,304.15802001953125,0.9582529664039612,0.3896722197532654,0.2740786373615265,293.2076110839844,297.1499938964844,293.1499938964844,0.2677379846572876,-5287.091796875,304.15740966796875,0.9301061034202576,0.3603621125221252,0.3427315652370453,293.3088684082031,297.1499938964844,293.1499938964844,0.006284165661782,-2226.75634765625,299.2722473144531,0.4679202139377594,0.050000000745058,0.2341798245906829,291.3982238769531,291.1499938964844,265.9366760253906,264.5743408203125,282.2346496582031,293.765625,291.3999328613281,1.0,0.2745274901390075,0.8275238871574402,0.8275238871574402,1.0,1.0,-1.174888014793396,0.4869154393672943,0.6879726052284241,0.2628580331802368,0.0,0.0,0.4846654534339905,60.374359130859375,70.0,18.968629837036133,-10876.9365234375,212.70510864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729064941406,307.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.21875,18000.0,0.0,0.0,0.2458661198616027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284995198249817,0.4285047352313995,-5.206900823395699e-06,0.0,0.000249522854574,0.0,0.0,23.08216857910156,0.0,0.0,0.0,0.3462260961532593,4.0,0.0,1.0
390720,293.16265869140625,297.1499938964844,293.1499938964844,0.0391605421900749,-1212.0941162109375,304.1521301269531,0.5742157697677612,0.0851128697395324,0.0786054283380508,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964538574219,0.4679202139377594,0.050000000745058,0.0493678525090217,293.2128295898437,297.1499938964844,293.1499938964844,0.2960885763168335,-4228.27294921875,304.15802001953125,0.9582529664039612,0.3896722197532654,0.2740786373615265,293.2076110839844,297.1499938964844,293.1499938964844,0.2677379846572876,-5287.091796875,304.15740966796875,0.9301061034202576,0.3603621125221252,0.3427315652370453,293.3088684082031,297.1499938964844,293.1499938964844,0.006284165661782,-2226.75634765625,299.2722473144531,0.4679202139377594,0.050000000745058,0.2341798245906829,291.3982238769531,291.1499938964844,265.9366760253906,264.5743408203125,282.2346496582031,293.765625,291.3999328613281,1.0,0.2745274901390075,0.8275238871574402,0.8275238871574402,1.0,1.0,-1.174888014793396,0.4869154393672943,0.6879726052284241,0.2628580331802368,0.0,0.0,0.4846654534339905,60.374359130859375,70.0,18.968629837036133,-10876.9365234375,212.70510864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729064941406,307.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.21875,18000.0,0.0,0.0,0.2458661198616027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284995198249817,0.4285047352313995,-5.206900823395699e-06,0.0,0.000249522854574,0.0,0.0,23.08216857910156,0.0,0.0,0.0,0.3462260961532593,4.0,0.0,1.0
390780,293.1648254394531,297.1499938964844,293.1499938964844,0.0385447926819324,-1201.7919921875,304.1524353027344,0.565468966960907,0.0843551307916641,0.0780489966273307,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.4606708884239197,0.050000000745058,0.0494901947677135,293.23095703125,297.1499938964844,293.1499938964844,0.2911442816257477,-4170.64892578125,304.16357421875,0.9431756734848022,0.3844106793403625,0.2706199288368225,293.20849609375,297.1499938964844,293.1499938964844,0.265903890132904,-5257.888671875,304.1579895019531,0.9176668524742126,0.3587276339530945,0.3413193225860595,293.3121032714844,297.1499938964844,293.1499938964844,0.0062334639951586,-2211.238037109375,299.21661376953125,0.4606708884239197,0.050000000745058,0.2347601652145385,291.4166259765625,291.1499938964844,265.97332763671875,264.6087341308594,282.29754638671875,293.8059387207031,291.41876220703125,1.0,0.277727872133255,0.8272302746772766,0.8272302746772766,1.0,1.0,-1.1692177057266235,0.4835562407970428,0.6856614351272583,0.2635784447193146,0.0,0.0,0.4809902012348175,63.44254302978516,73.0,25.31590843200684,-10780.9462890625,216.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5891418457031,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.2439808696508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230160117149353,0.4230211973190307,-5.180286734685069e-06,0.0,0.0002476095687597,0.0,0.0,22.61298370361328,0.0,0.0,0.0,0.3445085287094116,4.0,0.0,1.0
390840,293.1648254394531,297.1499938964844,293.1499938964844,0.0385447926819324,-1201.7919921875,304.1524353027344,0.565468966960907,0.0843551307916641,0.0780489966273307,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.4606708884239197,0.050000000745058,0.0494901947677135,293.23095703125,297.1499938964844,293.1499938964844,0.2911442816257477,-4170.64892578125,304.16357421875,0.9431756734848022,0.3844106793403625,0.2706199288368225,293.20849609375,297.1499938964844,293.1499938964844,0.265903890132904,-5257.888671875,304.1579895019531,0.9176668524742126,0.3587276339530945,0.3413193225860595,293.3121032714844,297.1499938964844,293.1499938964844,0.0062334639951586,-2211.238037109375,299.21661376953125,0.4606708884239197,0.050000000745058,0.2347601652145385,291.4166259765625,291.1499938964844,265.97332763671875,264.6087341308594,282.29754638671875,293.8059387207031,291.41876220703125,1.0,0.277727872133255,0.8272302746772766,0.8272302746772766,1.0,1.0,-1.1692177057266235,0.4835562407970428,0.6856614351272583,0.2635784447193146,0.0,0.0,0.4809902012348175,63.44254302978516,73.0,25.31590843200684,-10780.9462890625,216.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5891418457031,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6484375,18000.0,0.0,0.0,0.2439808696508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230160117149353,0.4230211973190307,-5.180286734685069e-06,0.0,0.0002476095687597,0.0,0.0,22.61298370361328,0.0,0.0,0.0,0.3445085287094116,4.0,0.0,1.0
390900,293.16583251953125,297.1499938964844,293.1499938964844,0.0382220186293125,-1196.3782958984375,304.152587890625,0.5611743927001953,0.0839674621820449,0.077760674059391,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.4570806920528412,0.050000000745058,0.0495522134006023,293.2404479980469,297.1499938964844,293.1499938964844,0.2884176671504974,-4138.94775390625,304.1660461425781,0.9353307485580444,0.3815197348594665,0.2687319815158844,293.208740234375,297.1499938964844,293.1499938964844,0.264960914850235,-5242.857421875,304.1582336425781,0.9118130803108216,0.3579387068748474,0.3406173586845398,293.3136901855469,297.1499938964844,293.1499938964844,0.0062076402828097,-2203.209716796875,299.18902587890625,0.4570806920528412,0.050000000745058,0.2350543588399887,291.4270935058594,291.1499938964844,265.9916687011719,264.6258850097656,282.3289489746094,293.8268127441406,291.4293518066406,1.0,0.2793088555335998,0.8270835280418396,0.8270835280418396,1.0,1.0,-1.16619074344635,0.4818200767040252,0.6843706369400024,0.2638044953346252,0.0,0.0,0.4790382385253906,64.99304962158203,73.0,27.67159080505371,-10731.3828125,218.9467163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,307.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.98828125,18000.0,0.0,0.0,0.2429906576871872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201286137104034,0.4201337695121765,-5.166456503502559e-06,0.0,0.0002466046425979,0.0,0.0,22.36880874633789,0.0,0.0,0.0,0.3436082005500793,4.0,0.0,1.0
390960,293.1666259765625,297.1499938964844,293.1499938964844,0.0379097759723663,-1191.13427734375,304.1526794433594,0.5570015907287598,0.0836144760251045,0.0774841830134391,294.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.4536392092704773,0.050000000745058,0.0496146343648433,293.2513732910156,297.1499938964844,293.1499938964844,0.2854180932044983,-4104.06982421875,304.1685791015625,0.9272604584693908,0.3782297670841217,0.2666371166706085,293.2079467773437,297.1499938964844,293.1499938964844,0.2641100585460663,-5229.3349609375,304.1582946777344,0.9064064025878906,0.3573449850082397,0.3400225937366485,293.3151550292969,297.1499938964844,293.1499938964844,0.0061818403191864,-2195.15283203125,299.1615600585937,0.4536392092704773,0.050000000745058,0.2353504598140716,291.43780517578125,291.1499938964844,266.010009765625,264.6430358886719,282.35723876953125,293.8432312011719,291.44000244140625,1.0,0.2808748781681061,0.8269598484039307,0.8269598484039307,1.0,1.0,-1.163061022758484,0.4800637066364288,0.6829973459243774,0.2639371454715729,0.0,0.0,0.4770119786262512,66.5504379272461,76.0,28.580974578857425,-10681.810546875,220.95962524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,307.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.333984375,18000.0,0.0,0.0,0.241966962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171419143676758,0.4171470701694488,-5.152263838681392e-06,0.0,0.0002455656940583,0.0,0.0,22.11822891235352,0.0,0.0,0.0,0.3426796495914459,4.0,0.0,1.0
391020,293.16705322265625,297.1499938964844,293.1499938964844,0.0374388806521892,-1183.195556640625,304.1525573730469,0.5494256019592285,0.083104558289051,0.077084332704544,294.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.455078125,0.4472283720970154,0.050000000745058,0.0497397482395172,293.27587890625,297.1499938964844,293.1499938964844,0.2785249352455139,-4023.862548828125,304.17388916015625,0.9108689427375792,0.3706972301006317,0.2617093026638031,293.2038269042969,297.1499938964844,293.1499938964844,0.2629579901695251,-5211.24609375,304.15740966796875,0.8971283435821533,0.3567063510417938,0.3393789827823639,293.31744384765625,297.1499938964844,293.1499938964844,0.0061322301626205,-2179.723388671875,299.10699462890625,0.4472283720970154,0.050000000745058,0.2359439581632614,291.4570617675781,291.1499938964844,266.0466613769531,264.67724609375,282.40777587890625,293.8690185546875,291.4588928222656,1.0,0.2839647531509399,0.8267125487327576,0.8267125487327576,1.0,1.0,-1.1567565202713013,0.4766227602958679,0.6801338195800781,0.2639337182044983,0.0,0.0,0.4727857112884521,69.66507720947266,79.0,26.456207275390625,-10582.50390625,224.9314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,307.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.46484375,18000.0,0.0,0.0,0.2398237884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410930871963501,0.4109359979629516,-5.122999482409796e-06,0.0,0.0002433906629448,0.0,0.0,21.60311889648437,0.0,0.0,0.0,0.3407557606697082,4.0,0.0,1.0
391080,293.16705322265625,297.1499938964844,293.1499938964844,0.0374388806521892,-1183.195556640625,304.1525573730469,0.5494256019592285,0.083104558289051,0.077084332704544,294.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.455078125,0.4472283720970154,0.050000000745058,0.0497397482395172,293.27587890625,297.1499938964844,293.1499938964844,0.2785249352455139,-4023.862548828125,304.17388916015625,0.9108689427375792,0.3706972301006317,0.2617093026638031,293.2038269042969,297.1499938964844,293.1499938964844,0.2629579901695251,-5211.24609375,304.15740966796875,0.8971283435821533,0.3567063510417938,0.3393789827823639,293.31744384765625,297.1499938964844,293.1499938964844,0.0061322301626205,-2179.723388671875,299.10699462890625,0.4472283720970154,0.050000000745058,0.2359439581632614,291.4570617675781,291.1499938964844,266.0466613769531,264.67724609375,282.40777587890625,293.8690185546875,291.4588928222656,1.0,0.2839647531509399,0.8267125487327576,0.8267125487327576,1.0,1.0,-1.1567565202713013,0.4766227602958679,0.6801338195800781,0.2639337182044983,0.0,0.0,0.4727857112884521,69.66507720947266,79.0,26.456207275390625,-10582.50390625,224.9314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,307.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.46484375,18000.0,0.0,0.0,0.2398237884044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410930871963501,0.4109359979629516,-5.122999482409796e-06,0.0,0.0002433906629448,0.0,0.0,21.60311889648437,0.0,0.0,0.0,0.3407557606697082,4.0,0.0,1.0
391140,293.16632080078125,297.1499938964844,293.1499938964844,0.0371847823262214,-1178.8597412109375,304.1521301269531,0.5429131984710693,0.0828178972005844,0.076899342238903,294.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712829589844,0.4414190351963043,0.050000000745058,0.0498648136854171,293.3016052246094,297.1499938964844,293.1499938964844,0.2708313167095184,-3934.231201171875,304.1787109375,0.8956280946731567,0.3622939586639404,0.2560976147651672,293.19775390625,297.1499938964844,293.1499938964844,0.2623934745788574,-5202.6435546875,304.1558837890625,0.8889691829681396,0.3565762341022491,0.3392778038978576,293.3186950683594,297.1499938964844,293.1499938964844,0.0060858516953885,-2165.417724609375,299.05328369140625,0.4414190351963043,0.050000000745058,0.2365372031927108,291.472900390625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8955078125,291.4743957519531,1.0,0.2870030403137207,0.8264651894569397,0.8264651894569397,1.0,1.0,-1.150539755821228,0.4733563065528869,0.6771833896636963,0.2635776102542877,0.0,0.0,0.468370258808136,72.77033233642578,82.0,22.380878448486328,-10482.111328125,228.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,307.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8125,18000.0,0.0,0.0,0.2375608384609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044927060604095,0.4044978022575378,-5.093039362691343e-06,0.0,0.0002410940505797,0.0,0.0,21.07766532897949,0.0,0.0,0.0,0.3387705385684967,4.0,0.0,1.0
391200,293.16632080078125,297.1499938964844,293.1499938964844,0.0371847823262214,-1178.8597412109375,304.1521301269531,0.5429131984710693,0.0828178972005844,0.076899342238903,294.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712829589844,0.4414190351963043,0.050000000745058,0.0498648136854171,293.3016052246094,297.1499938964844,293.1499938964844,0.2708313167095184,-3934.231201171875,304.1787109375,0.8956280946731567,0.3622939586639404,0.2560976147651672,293.19775390625,297.1499938964844,293.1499938964844,0.2623934745788574,-5202.6435546875,304.1558837890625,0.8889691829681396,0.3565762341022491,0.3392778038978576,293.3186950683594,297.1499938964844,293.1499938964844,0.0060858516953885,-2165.417724609375,299.05328369140625,0.4414190351963043,0.050000000745058,0.2365372031927108,291.472900390625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8955078125,291.4743957519531,1.0,0.2870030403137207,0.8264651894569397,0.8264651894569397,1.0,1.0,-1.150539755821228,0.4733563065528869,0.6771833896636963,0.2635776102542877,0.0,0.0,0.468370258808136,72.77033233642578,82.0,22.380878448486328,-10482.111328125,228.8643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,307.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8125,18000.0,0.0,0.0,0.2375608384609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044927060604095,0.4044978022575378,-5.093039362691343e-06,0.0,0.0002410940505797,0.0,0.0,21.07766532897949,0.0,0.0,0.0,0.3387705385684967,4.0,0.0,1.0
391260,293.16168212890625,297.1499938964844,293.1499938964844,0.0373762436211109,-1181.908447265625,304.15106201171875,0.5381601452827454,0.0833246484398841,0.077182151377201,294.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.4361605644226074,0.050000000745058,0.049989603459835,293.32696533203125,297.1499938964844,293.1499938964844,0.2626370787620544,-3838.5283203125,304.1827697753906,0.8807568550109863,0.3533042073249817,0.2500356435775757,293.19317626953125,297.1499938964844,293.1499938964844,0.2620173990726471,-5196.9541015625,304.1545715332031,0.8814201951026917,0.3563041985034942,0.3392770886421203,293.3189392089844,297.1499938964844,293.1499938964844,0.0060426904819905,-2152.214599609375,299.000732421875,0.4361605644226074,0.050000000745058,0.2371291667222976,291.48565673828125,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9253234863281,291.48681640625,1.0,0.2899961769580841,0.8262432813644409,0.8262432813644409,1.0,1.0,-1.1444624662399292,0.4702903926372528,0.674172043800354,0.2628849744796753,0.0,0.0,0.4638052582740783,75.8614501953125,85.0,17.917463302612305,-10380.6494140625,232.7683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889953613281,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.611328125,18000.0,0.0,0.0,0.2351911664009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979028463363647,0.3979079127311706,-5.06283822687692e-06,0.0,0.0002386891283094,0.0,0.0,20.54891586303711,0.0,0.0,0.0,0.3367486000061035,4.0,0.0,1.0
391320,293.16168212890625,297.1499938964844,293.1499938964844,0.0373762436211109,-1181.908447265625,304.15106201171875,0.5381601452827454,0.0833246484398841,0.077182151377201,294.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.4361605644226074,0.050000000745058,0.049989603459835,293.32696533203125,297.1499938964844,293.1499938964844,0.2626370787620544,-3838.5283203125,304.1827697753906,0.8807568550109863,0.3533042073249817,0.2500356435775757,293.19317626953125,297.1499938964844,293.1499938964844,0.2620173990726471,-5196.9541015625,304.1545715332031,0.8814201951026917,0.3563041985034942,0.3392770886421203,293.3189392089844,297.1499938964844,293.1499938964844,0.0060426904819905,-2152.214599609375,299.000732421875,0.4361605644226074,0.050000000745058,0.2371291667222976,291.48565673828125,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.9253234863281,291.48681640625,1.0,0.2899961769580841,0.8262432813644409,0.8262432813644409,1.0,1.0,-1.1444624662399292,0.4702903926372528,0.674172043800354,0.2628849744796753,0.0,0.0,0.4638052582740783,75.8614501953125,85.0,17.917463302612305,-10380.6494140625,232.7683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889953613281,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.611328125,18000.0,0.0,0.0,0.2351911664009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979028463363647,0.3979079127311706,-5.06283822687692e-06,0.0,0.0002386891283094,0.0,0.0,20.54891586303711,0.0,0.0,0.0,0.3367486000061035,4.0,0.0,1.0
391380,293.15240478515625,297.1499938964844,293.1499938964844,0.0386073552072048,-1202.0797119140625,304.1486511230469,0.5368586182594299,0.0849119052290916,0.0785693153738975,294.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4313968122005462,0.050000000745058,0.0501140467822551,293.35107421875,297.1499938964844,293.1499938964844,0.254152774810791,-3739.083740234375,304.1859436035156,0.8661739826202393,0.3439314067363739,0.2436667084693908,293.1923522949219,297.1499938964844,293.1499938964844,0.2611764967441559,-5183.61572265625,304.15447998046875,0.8738092184066772,0.3553794622421264,0.3386449217796325,293.3182983398437,297.1499938964844,293.1499938964844,0.0060028755106031,-2140.21630859375,298.9490661621094,0.4313968122005462,0.050000000745058,0.2377194762229919,291.4947204589844,291.1499938964844,266.1566772460937,264.7792358398437,282.54718017578125,293.9578857421875,291.4954833984375,1.0,0.2929531037807464,0.8260213732719421,0.8260213732719421,1.0,1.0,-1.1385818719863892,0.467440128326416,0.6711417436599731,0.2618952691555023,0.0,0.0,0.4591441750526428,78.93821716308594,88.0,12.872587203979492,-10278.599609375,236.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.806640625,18000.0,0.0,0.0,0.2327332496643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912397921085357,0.3912448287010193,-5.032775789004518e-06,0.0,0.0002361946681048,0.0,0.0,20.02347183227539,0.0,0.0,0.0,0.3347141742706299,4.0,0.0,1.0
391440,293.15240478515625,297.1499938964844,293.1499938964844,0.0386073552072048,-1202.0797119140625,304.1486511230469,0.5368586182594299,0.0849119052290916,0.0785693153738975,294.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4313968122005462,0.050000000745058,0.0501140467822551,293.35107421875,297.1499938964844,293.1499938964844,0.254152774810791,-3739.083740234375,304.1859436035156,0.8661739826202393,0.3439314067363739,0.2436667084693908,293.1923522949219,297.1499938964844,293.1499938964844,0.2611764967441559,-5183.61572265625,304.15447998046875,0.8738092184066772,0.3553794622421264,0.3386449217796325,293.3182983398437,297.1499938964844,293.1499938964844,0.0060028755106031,-2140.21630859375,298.9490661621094,0.4313968122005462,0.050000000745058,0.2377194762229919,291.4947204589844,291.1499938964844,266.1566772460937,264.7792358398437,282.54718017578125,293.9578857421875,291.4954833984375,1.0,0.2929531037807464,0.8260213732719421,0.8260213732719421,1.0,1.0,-1.1385818719863892,0.467440128326416,0.6711417436599731,0.2618952691555023,0.0,0.0,0.4591441750526428,78.93821716308594,88.0,12.872587203979492,-10278.599609375,236.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71405029296875,307.4367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.806640625,18000.0,0.0,0.0,0.2327332496643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912397921085357,0.3912448287010193,-5.032775789004518e-06,0.0,0.0002361946681048,0.0,0.0,20.02347183227539,0.0,0.0,0.0,0.3347141742706299,4.0,0.0,1.0
391500,293.1479797363281,297.1499938964844,293.1499938964844,0.0393575578927993,-1214.3544921875,304.1475524902344,0.5366546511650085,0.0857508406043052,0.0793973356485366,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49725341796875,0.4291843771934509,0.050000000745058,0.0501760952174663,293.35986328125,297.1499938964844,293.1499938964844,0.2500099241733551,-3690.434814453125,304.1869201660156,0.8592191338539124,0.3396476805210113,0.2405362129211425,293.1924133300781,297.1499938964844,293.1499938964844,0.2606813907623291,-5175.74658203125,304.1545715332031,0.8700822591781616,0.3548313081264496,0.3382095694541931,293.3177795410156,297.1499938964844,293.1499938964844,0.0059838728047907,-2134.568115234375,298.9233703613281,0.4291843771934509,0.050000000745058,0.2380138039588928,291.4978942871094,291.1499938964844,266.17498779296875,264.7961120605469,282.5659484863281,293.9698791503906,291.4983825683594,1.0,0.2944192290306091,0.8259103894233704,0.8259103894233704,1.0,1.0,-1.1357232332229614,0.4660948812961578,0.6696283221244812,0.2613039910793304,0.0,0.0,0.4567922949790954,80.47056579589844,88.0,9.850103378295898,-10228.7900390625,238.612533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255859375,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.705078125,18000.0,0.0,0.0,0.2314776927232742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879052400588989,0.3879102766513824,-5.017915100324899e-06,0.0,0.0002349204296479,0.0,0.0,19.76394844055176,0.0,0.0,0.0,0.3336995840072632,4.0,0.0,1.0
391560,293.1449279785156,297.1499938964844,293.1499938964844,0.0400294624269008,-1225.3499755859375,304.1467590332031,0.5362547636032104,0.0863783732056617,0.0801234394311904,294.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986877441406,0.4271160364151001,0.050000000745058,0.0502368174493312,293.3636169433594,297.1499938964844,293.1499938964844,0.246550515294075,-3650.01171875,304.1864929199219,0.8531064987182617,0.3362508118152618,0.2379197925329208,293.1925354003906,297.1499938964844,293.1499938964844,0.2602220773696899,-5168.51123046875,304.1545715332031,0.8665130138397217,0.354273110628128,0.3377489447593689,293.31719970703125,297.1499938964844,293.1499938964844,0.0059655122458934,-2129.2958984375,298.8969421386719,0.4271160364151001,0.050000000745058,0.2383018434047699,291.49871826171875,291.1499938964844,266.1933288574219,264.8129577636719,282.57635498046875,293.97003173828125,291.4984130859375,1.0,0.2958883047103882,0.825803279876709,0.825803279876709,1.0,1.0,-1.133319616317749,0.4649950563907623,0.6683244705200195,0.2607176303863525,0.0,0.0,0.4544575214385986,81.97332763671875,91.0,3.583332061767578,-10183.1142578125,240.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,307.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.31640625,18000.0,0.0,0.0,0.2302140742540359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845915794372558,0.384596586227417,-5.00323403684888e-06,0.0,0.0002336380275664,0.0,0.0,19.5081729888916,0.0,0.0,0.0,0.3326936364173889,4.0,0.0,1.0
391620,293.14288330078125,297.1499938964844,293.1499938964844,0.0408402532339096,-1238.7034912109375,304.14654541015625,0.5338618755340576,0.0869261026382446,0.0809296444058418,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.4232839941978454,0.050000000745058,0.050356950610876,293.3637084960937,297.1499938964844,293.1499938964844,0.2414529174566269,-3591.041748046875,304.1827697753906,0.8428452014923096,0.3308071196079254,0.2339504659175872,293.1925964355469,297.1499938964844,293.1499938964844,0.259571224451065,-5158.5908203125,304.15411376953125,0.8597482442855835,0.3531793057918548,0.3368317484855652,293.3160095214844,297.1499938964844,293.1499938964844,0.005932189989835,-2120.618896484375,298.8395690917969,0.4232839941978454,0.050000000745058,0.238871693611145,291.4888610839844,291.1499938964844,266.2300109863281,264.8464660644531,282.586669921875,293.9569091796875,291.4870910644531,1.0,0.2988391816616058,0.8255890011787415,0.8255890011787415,1.0,1.0,-1.1292498111724854,0.4632050096988678,0.6660448312759399,0.2595200836658478,0.0,0.0,0.4499914050102234,84.95138549804688,79.0,-13.241692543029783,-10097.8740234375,244.9217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,307.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.572265625,18000.0,0.0,0.0,0.227704718708992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782281279563904,0.3782331049442291,-4.975011506758165e-06,0.0,0.0002310913405381,0.0,0.0,19.021936416625977,0.0,0.0,0.0,0.3307677805423736,4.0,0.0,1.0
391680,293.14288330078125,297.1499938964844,293.1499938964844,0.0408402532339096,-1238.7034912109375,304.14654541015625,0.5338618755340576,0.0869261026382446,0.0809296444058418,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.4232839941978454,0.050000000745058,0.050356950610876,293.3637084960937,297.1499938964844,293.1499938964844,0.2414529174566269,-3591.041748046875,304.1827697753906,0.8428452014923096,0.3308071196079254,0.2339504659175872,293.1925964355469,297.1499938964844,293.1499938964844,0.259571224451065,-5158.5908203125,304.15411376953125,0.8597482442855835,0.3531793057918548,0.3368317484855652,293.3160095214844,297.1499938964844,293.1499938964844,0.005932189989835,-2120.618896484375,298.8395690917969,0.4232839941978454,0.050000000745058,0.238871693611145,291.4888610839844,291.1499938964844,266.2300109863281,264.8464660644531,282.586669921875,293.9569091796875,291.4870910644531,1.0,0.2988391816616058,0.8255890011787415,0.8255890011787415,1.0,1.0,-1.1292498111724854,0.4632050096988678,0.6660448312759399,0.2595200836658478,0.0,0.0,0.4499914050102234,84.95138549804688,79.0,-13.241692543029783,-10097.8740234375,244.9217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493591308594,307.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.572265625,18000.0,0.0,0.0,0.227704718708992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782281279563904,0.3782331049442291,-4.975011506758165e-06,0.0,0.0002310913405381,0.0,0.0,19.021936416625977,0.0,0.0,0.0,0.3307677805423736,4.0,0.0,1.0
