time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391740,293.1434936523437,297.1499938964844,293.1499938964844,0.0410266146063804,-1241.9041748046875,304.1473999023437,0.5358992218971252,0.0869873613119125,0.0810172706842422,294.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.4247680902481079,0.050000000745058,0.0503092408180236,293.3603210449219,297.1499938964844,293.1499938964844,0.2372554242610931,-3542.5439453125,304.1788635253906,0.8411139845848083,0.3260745108127594,0.230533555150032,293.1923828125,297.1499938964844,293.1499938964844,0.2589901387691498,-5149.86376953125,304.1537170410156,0.8612024784088135,0.3521447479724884,0.3357933759689331,293.3149108886719,297.1499938964844,293.1499938964844,0.0058795432560145,-2106.2861328125,298.7789306640625,0.4247680902481079,0.050000000745058,0.2386453747749328,291.470947265625,291.1499938964844,266.26666259765625,264.8798217773437,282.59686279296875,293.9412841796875,291.46893310546875,1.0,0.2963908910751343,0.8253747820854187,0.8253747820854187,1.0,1.0,-1.123679280281067,0.4607348144054413,0.6629444360733032,0.2579649984836578,0.0,0.0,0.4458299577236175,83.658447265625,67.0,-22.482738494873047,-10008.201171875,240.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,307.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.62109375,18000.0,0.0,0.0,0.2252515405416488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723602592945099,0.3723652064800262,-4.9491536628920585e-06,0.0,0.0002286016824655,0.0,0.0,18.57997703552246,0.0,0.0,0.0,0.329006552696228,4.0,0.0,1.0
391800,293.1434936523437,297.1499938964844,293.1499938964844,0.0410266146063804,-1241.9041748046875,304.1473999023437,0.5358992218971252,0.0869873613119125,0.0810172706842422,294.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.4247680902481079,0.050000000745058,0.0503092408180236,293.3603210449219,297.1499938964844,293.1499938964844,0.2372554242610931,-3542.5439453125,304.1788635253906,0.8411139845848083,0.3260745108127594,0.230533555150032,293.1923828125,297.1499938964844,293.1499938964844,0.2589901387691498,-5149.86376953125,304.1537170410156,0.8612024784088135,0.3521447479724884,0.3357933759689331,293.3149108886719,297.1499938964844,293.1499938964844,0.0058795432560145,-2106.2861328125,298.7789306640625,0.4247680902481079,0.050000000745058,0.2386453747749328,291.470947265625,291.1499938964844,266.26666259765625,264.8798217773437,282.59686279296875,293.9412841796875,291.46893310546875,1.0,0.2963908910751343,0.8253747820854187,0.8253747820854187,1.0,1.0,-1.123679280281067,0.4607348144054413,0.6629444360733032,0.2579649984836578,0.0,0.0,0.4458299577236175,83.658447265625,67.0,-22.482738494873047,-10008.201171875,240.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,307.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.62109375,18000.0,0.0,0.0,0.2252515405416488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723602592945099,0.3723652064800262,-4.9491536628920585e-06,0.0,0.0002286016824655,0.0,0.0,18.57997703552246,0.0,0.0,0.0,0.329006552696228,4.0,0.0,1.0
391860,293.144775390625,297.1499938964844,293.1499938964844,0.0409167855978012,-1240.2626953125,304.1484375,0.5422532558441162,0.0868945270776748,0.0807922482490539,294.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45526123046875,0.4306780695915222,0.050000000745058,0.050134040415287,293.35595703125,297.1499938964844,293.1499938964844,0.2332956045866012,-3496.4345703125,304.1758728027344,0.8456938862800598,0.3216322064399719,0.2272740304470062,293.1918334960937,297.1499938964844,293.1499938964844,0.2583459317684173,-5140.05029296875,304.153564453125,0.8692909479141235,0.3511831760406494,0.3346970081329345,293.3138122558594,297.1499938964844,293.1499938964844,0.0058109029196202,-2086.67822265625,298.7186889648437,0.4306780695915222,0.050000000745058,0.2378143072128296,291.4534606933594,291.1499938964844,266.3033447265625,264.9129333496094,282.6092224121094,293.9271240234375,291.4515991210937,1.0,0.2903874814510345,0.8251557946205139,0.8251557946205139,1.0,1.0,-1.1169732809066772,0.4577541947364807,0.6592190861701965,0.256133109331131,0.0,0.0,0.4419022798538208,79.12149810791016,55.0,-23.79891967773437,-9915.5791015625,229.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.248046875,18000.0,0.0,0.0,0.2228560596704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669158518314361,0.3669207692146301,-4.925645498587983e-06,0.0,0.0002261705667478,0.0,0.0,18.176477432250977,0.0,0.0,0.0,0.3273913562297821,4.0,0.0,1.0
391920,293.144775390625,297.1499938964844,293.1499938964844,0.0409167855978012,-1240.2626953125,304.1484375,0.5422532558441162,0.0868945270776748,0.0807922482490539,294.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45526123046875,0.4306780695915222,0.050000000745058,0.050134040415287,293.35595703125,297.1499938964844,293.1499938964844,0.2332956045866012,-3496.4345703125,304.1758728027344,0.8456938862800598,0.3216322064399719,0.2272740304470062,293.1918334960937,297.1499938964844,293.1499938964844,0.2583459317684173,-5140.05029296875,304.153564453125,0.8692909479141235,0.3511831760406494,0.3346970081329345,293.3138122558594,297.1499938964844,293.1499938964844,0.0058109029196202,-2086.67822265625,298.7186889648437,0.4306780695915222,0.050000000745058,0.2378143072128296,291.4534606933594,291.1499938964844,266.3033447265625,264.9129333496094,282.6092224121094,293.9271240234375,291.4515991210937,1.0,0.2903874814510345,0.8251557946205139,0.8251557946205139,1.0,1.0,-1.1169732809066772,0.4577541947364807,0.6592190861701965,0.256133109331131,0.0,0.0,0.4419022798538208,79.12149810791016,55.0,-23.79891967773437,-9915.5791015625,229.43136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.248046875,18000.0,0.0,0.0,0.2228560596704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669158518314361,0.3669207692146301,-4.925645498587983e-06,0.0,0.0002261705667478,0.0,0.0,18.176477432250977,0.0,0.0,0.0,0.3273913562297821,4.0,0.0,1.0
391980,293.14617919921875,297.1499938964844,293.1499938964844,0.0406568087637424,-1236.154296875,304.1493835449219,0.5525440573692322,0.0867433175444603,0.0804228112101554,294.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.4408892095088959,0.050000000745058,0.0498771257698535,293.3513488769531,297.1499938964844,293.1499938964844,0.229414477944374,-3450.844482421875,304.1737365722656,0.8554893732070923,0.317349910736084,0.22408127784729,293.1910705566406,297.1499938964844,293.1499938964844,0.2576272189617157,-5128.9580078125,304.153564453125,0.8830851912498474,0.3502788841724396,0.3335766196250915,293.312744140625,297.1499938964844,293.1499938964844,0.0057320618070662,-2063.450439453125,298.6596069335937,0.4408892095088959,0.050000000745058,0.2365956157445907,291.4382019042969,291.1499938964844,266.3399963378906,264.94580078125,282.6239013671875,293.9156494140625,291.4366455078125,1.0,0.281789481639862,0.8249368667602539,0.8249368667602539,1.0,1.0,-1.1095815896987915,0.4544650912284851,0.6551164984703064,0.2541423738002777,0.0,0.0,0.4381643533706665,72.50650787353516,43.0,-21.240550994873047,-9821.6884765625,214.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459716796875,307.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.474609375,18000.0,0.0,0.0,0.2205199003219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618156611919403,0.3618205487728119,-4.904072284261929e-06,0.0,0.0002237996523035,0.0,0.0,17.80422019958496,0.0,0.0,0.0,0.325895756483078,4.0,0.0,1.0
392040,293.14617919921875,297.1499938964844,293.1499938964844,0.0406568087637424,-1236.154296875,304.1493835449219,0.5525440573692322,0.0867433175444603,0.0804228112101554,294.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.4408892095088959,0.050000000745058,0.0498771257698535,293.3513488769531,297.1499938964844,293.1499938964844,0.229414477944374,-3450.844482421875,304.1737365722656,0.8554893732070923,0.317349910736084,0.22408127784729,293.1910705566406,297.1499938964844,293.1499938964844,0.2576272189617157,-5128.9580078125,304.153564453125,0.8830851912498474,0.3502788841724396,0.3335766196250915,293.312744140625,297.1499938964844,293.1499938964844,0.0057320618070662,-2063.450439453125,298.6596069335937,0.4408892095088959,0.050000000745058,0.2365956157445907,291.4382019042969,291.1499938964844,266.3399963378906,264.94580078125,282.6239013671875,293.9156494140625,291.4366455078125,1.0,0.281789481639862,0.8249368667602539,0.8249368667602539,1.0,1.0,-1.1095815896987915,0.4544650912284851,0.6551164984703064,0.2541423738002777,0.0,0.0,0.4381643533706665,72.50650787353516,43.0,-21.240550994873047,-9821.6884765625,214.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459716796875,307.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.474609375,18000.0,0.0,0.0,0.2205199003219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618156611919403,0.3618205487728119,-4.904072284261929e-06,0.0,0.0002237996523035,0.0,0.0,17.80422019958496,0.0,0.0,0.0,0.325895756483078,4.0,0.0,1.0
392100,293.1468811035156,297.1499938964844,293.1499938964844,0.0404876209795475,-1233.4501953125,304.1498107910156,0.5591931939125061,0.086653895676136,0.0802041813731193,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4331359863281,0.4478553533554077,0.050000000745058,0.0497272908687591,293.3490295410156,297.1499938964844,293.1499938964844,0.2274843752384185,-3428.030029296875,304.1729431152344,0.862399697303772,0.3152537941932678,0.2225026339292526,293.19061279296875,297.1499938964844,293.1499938964844,0.2572360932826996,-5122.86962890625,304.15362548828125,0.8921586275100708,0.3498440980911255,0.3330125212669372,293.3122253417969,297.1499938964844,293.1499938964844,0.0056900233030319,-2050.8271484375,298.6306457519531,0.4478553533554077,0.050000000745058,0.2358848601579666,291.4317626953125,291.1499938964844,266.3583374023437,264.962158203125,282.63214111328125,293.9110107421875,291.430419921875,1.0,0.2767249643802643,0.8248273730278015,0.8248273730278015,1.0,1.0,-1.1057143211364746,0.4527408480644226,0.6529734134674072,0.2531166672706604,0.0,0.0,0.4363508820533752,68.65583038330078,43.0,-19.181167602539062,-9774.533203125,205.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74176025390625,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.318359375,18000.0,0.0,0.0,0.2193742245435714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593713939189911,0.3593762814998626,-4.893895948043792e-06,0.0,0.0002226369542768,0.0,0.0,17.62778091430664,0.0,0.0,0.0,0.3251851499080658,4.0,0.0,1.0
392160,293.1475524902344,297.1499938964844,293.1499938964844,0.0402973964810371,-1230.39501953125,304.1501770019531,0.5668787360191345,0.0865574479103088,0.0799686461687088,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.4562597870826721,0.050000000745058,0.0495672188699245,293.3467102050781,297.1499938964844,293.1499938964844,0.2255603373050689,-3405.201904296875,304.1722717285156,0.8707849383354187,0.3131913244724273,0.2209372073411941,293.1901550292969,297.1499938964844,293.1499938964844,0.2568249702453613,-5116.44140625,304.1537170410156,0.902754247188568,0.3494218289852142,0.3324488699436188,293.31170654296875,297.1499938964844,293.1499938964844,0.005646776407957,-2037.69482421875,298.6020812988281,0.4562597870826721,0.050000000745058,0.2351255416870117,291.4262084960937,291.1499938964844,266.3766784667969,264.9784240722656,282.6408386230469,293.9068908691406,291.425048828125,1.0,0.2712355256080627,0.8247421383857727,0.8247421383857727,1.0,1.0,-1.1017725467681885,0.4509813189506531,0.6507911682128906,0.2520873248577118,0.0,0.0,0.4345655441284179,64.54534149169922,31.0,-16.90806770324707,-9727.3994140625,196.8767242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73699951171875,307.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.302734375,18000.0,0.0,0.0,0.2182431817054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569842576980591,0.3569891452789306,-4.884060217591468e-06,0.0,0.0002214890846516,0.0,0.0,17.456684112548828,0.0,0.0,0.0,0.3244950473308563,4.0,0.0,1.0
392220,293.1486511230469,297.1499938964844,293.1499938964844,0.0399564206600189,-1224.8941650390625,304.1507263183594,0.5814595818519592,0.0863862931728363,0.0795631110668182,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4198608398437,0.4719646275043487,0.050000000745058,0.0492951497435569,293.3428039550781,297.1499938964844,293.1499938964844,0.2225206047296524,-3368.988037109375,304.1713562011719,0.8877474069595337,0.3099834620952606,0.218480184674263,293.1893005371094,297.1499938964844,293.1499938964844,0.2561402916908264,-5105.69580078125,304.15386962890625,0.9250655174255372,0.3487792313098907,0.3315602838993072,293.3109130859375,297.1499938964844,293.1499938964844,0.0055757714435458,-2015.8602294921875,298.5571594238281,0.4719646275043487,0.050000000745058,0.2338349670171737,291.4189453125,291.1499938964844,266.406005859375,265.0043334960937,282.6551208496094,293.9003295898437,291.41802978515625,1.0,0.261659562587738,0.8246058225631714,0.8246058225631714,1.0,1.0,-1.0953943729400637,0.4481236040592193,0.6472707986831665,0.2504594326019287,0.0,0.0,0.4317564964294433,57.56487274169922,31.0,-13.399059295654297,-9652.37890625,181.8567047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284240722656,307.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9375,18000.0,0.0,0.0,0.2164640724658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532646000385284,0.3532694578170776,-4.868933956458932e-06,0.0,0.0002196835121139,0.0,0.0,17.19245147705078,0.0,0.0,0.0,0.3234274983406067,4.0,0.0,1.0
392280,293.1489562988281,297.1499938964844,293.1499938964844,0.0398641154170036,-1223.401123046875,304.1508483886719,0.5855583548545837,0.0863386094570159,0.0794559121131897,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.4756872355937958,0.050000000745058,0.049224879592657,293.3418273925781,297.1499938964844,293.1499938964844,0.2217690795660019,-3360.0087890625,304.1711730957031,0.8927525877952576,0.3091955482959747,0.2178753316402435,293.1890869140625,297.1499938964844,293.1499938964844,0.2559654414653778,-5102.94580078125,304.1539001464844,0.9317576885223388,0.348623514175415,0.3313412070274353,293.3106994628906,297.1499938964844,293.1499938964844,0.0055578034371137,-2010.2882080078125,298.5460510253906,0.4756872355937958,0.050000000745058,0.2335016280412674,291.4174194335937,291.1499938964844,266.413330078125,265.01080322265625,282.6588439941406,293.8987731933594,291.41656494140625,1.0,0.259128212928772,0.8245717287063599,0.8245717287063599,1.0,1.0,-1.0937923192977903,0.4474030137062073,0.6463893055915833,0.2500595152378082,0.0,0.0,0.4310616552829742,55.76292037963867,25.0,-12.569055557250977,-9633.68359375,178.01974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261657714844,307.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.63671875,18000.0,0.0,0.0,0.2160250097513198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352351039648056,0.3523559272289276,-4.865254595642909e-06,0.0,0.0002192379179177,0.0,0.0,17.127988815307617,0.0,0.0,0.0,0.3231667280197143,4.0,0.0,1.0
392340,293.1504821777344,297.1499938964844,293.1499938964844,0.0394055768847465,-1215.9788818359375,304.1513366699219,0.6048827171325684,0.0860556662082672,0.0789302960038185,294.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114990234375,0.4914887845516205,0.050000000745058,0.048921100795269,293.3370361328125,297.1499938964844,293.1499938964844,0.2181012332439422,-3316.065185546875,304.17022705078125,0.9183472394943236,0.3053062558174133,0.2149309813976287,293.18798828125,297.1499938964844,293.1499938964844,0.2551253139972687,-5089.74609375,304.15399169921875,0.9630939364433287,0.3478564620018005,0.330311506986618,293.309814453125,297.1499938964844,293.1499938964844,0.0054742493666708,-1984.2767333984373,298.490966796875,0.4914887845516205,0.050000000745058,0.2320606261491775,291.41082763671875,291.1499938964844,266.45001220703125,265.0428466796875,282.67803955078125,293.8923645019531,291.4100952148437,1.0,0.2479695230722427,0.8244012594223022,0.8244012594223022,1.0,1.0,-1.0862966775894165,0.4440206885337829,0.6422759890556335,0.2482224851846695,0.0,0.0,0.4276293516159057,47.96609878540039,25.0,-9.637740135192873,-9542.73828125,161.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71392822265625,307.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.287109375,18000.0,0.0,0.0,0.213866576552391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34787118434906,0.3478760421276092,-4.847400305152405e-06,0.0,0.0002170473890146,0.0,0.0,16.814281463623047,0.0,0.0,0.0,0.321895956993103,4.0,0.0,1.0
392400,293.1504821777344,297.1499938964844,293.1499938964844,0.0394055768847465,-1215.9788818359375,304.1513366699219,0.6048827171325684,0.0860556662082672,0.0789302960038185,294.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114990234375,0.4914887845516205,0.050000000745058,0.048921100795269,293.3370361328125,297.1499938964844,293.1499938964844,0.2181012332439422,-3316.065185546875,304.17022705078125,0.9183472394943236,0.3053062558174133,0.2149309813976287,293.18798828125,297.1499938964844,293.1499938964844,0.2551253139972687,-5089.74609375,304.15399169921875,0.9630939364433287,0.3478564620018005,0.330311506986618,293.309814453125,297.1499938964844,293.1499938964844,0.0054742493666708,-1984.2767333984373,298.490966796875,0.4914887845516205,0.050000000745058,0.2320606261491775,291.41082763671875,291.1499938964844,266.45001220703125,265.0428466796875,282.67803955078125,293.8923645019531,291.4100952148437,1.0,0.2479695230722427,0.8244012594223022,0.8244012594223022,1.0,1.0,-1.0862966775894165,0.4440206885337829,0.6422759890556335,0.2482224851846695,0.0,0.0,0.4276293516159057,47.96609878540039,25.0,-9.637740135192873,-9542.73828125,161.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71392822265625,307.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.287109375,18000.0,0.0,0.0,0.213866576552391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34787118434906,0.3478760421276092,-4.847400305152405e-06,0.0,0.0002170473890146,0.0,0.0,16.814281463623047,0.0,0.0,0.0,0.321895956993103,4.0,0.0,1.0
392460,293.1633605957031,297.1499938964844,293.1499938964844,0.0374689698219299,-1184.16552734375,304.1541748046875,0.6148732900619507,0.0834193080663681,0.0768462270498275,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.5037838220596313,0.050000000745058,0.0487174466252327,293.3422241210937,297.1499938964844,293.1499938964844,0.2131483405828476,-3255.737060546875,304.1717834472656,0.9380742907524108,0.2994969189167022,0.2109924852848053,293.197021484375,297.1499938964844,293.1499938964844,0.2528441548347473,-5052.80126953125,304.1565246582031,0.9832842946052552,0.3450409471988678,0.3278453052043915,293.3214416503906,297.1499938964844,293.1499938964844,0.0053682564757764,-1950.7603759765625,298.4047241210937,0.5037838220596313,0.050000000745058,0.2310945987701416,291.4100646972656,291.1499938964844,266.4866638183594,265.0747375488281,282.70343017578125,293.88592529296875,291.4108581542969,1.0,0.2394501268863678,0.8242600560188293,0.8242600560188293,1.0,1.0,-1.0747051239013672,0.4387087523937225,0.635996401309967,0.2456586062908172,0.0,0.0,0.42418372631073,42.65494918823242,25.0,1.5198472738265991,-9435.5029296875,148.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029724121094,307.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.56640625,18000.0,0.0,0.0,0.2117446064949035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434877097606659,0.3434925377368927,-4.830320904147811e-06,0.0,0.0002148938510799,0.0,0.0,16.511415481567383,0.0,0.0,0.0,0.3206654489040375,4.0,0.0,1.0
392520,293.1633605957031,297.1499938964844,293.1499938964844,0.0374689698219299,-1184.16552734375,304.1541748046875,0.6148732900619507,0.0834193080663681,0.0768462270498275,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.5037838220596313,0.050000000745058,0.0487174466252327,293.3422241210937,297.1499938964844,293.1499938964844,0.2131483405828476,-3255.737060546875,304.1717834472656,0.9380742907524108,0.2994969189167022,0.2109924852848053,293.197021484375,297.1499938964844,293.1499938964844,0.2528441548347473,-5052.80126953125,304.1565246582031,0.9832842946052552,0.3450409471988678,0.3278453052043915,293.3214416503906,297.1499938964844,293.1499938964844,0.0053682564757764,-1950.7603759765625,298.4047241210937,0.5037838220596313,0.050000000745058,0.2310945987701416,291.4100646972656,291.1499938964844,266.4866638183594,265.0747375488281,282.70343017578125,293.88592529296875,291.4108581542969,1.0,0.2394501268863678,0.8242600560188293,0.8242600560188293,1.0,1.0,-1.0747051239013672,0.4387087523937225,0.635996401309967,0.2456586062908172,0.0,0.0,0.42418372631073,42.65494918823242,25.0,1.5198472738265991,-9435.5029296875,148.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029724121094,307.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.56640625,18000.0,0.0,0.0,0.2117446064949035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434877097606659,0.3434925377368927,-4.830320904147811e-06,0.0,0.0002148938510799,0.0,0.0,16.511415481567383,0.0,0.0,0.0,0.3206654489040375,4.0,0.0,1.0
392580,293.17156982421875,297.1499938964844,293.1499938964844,0.0354793556034565,-1151.3148193359375,304.1560363769531,0.6215013265609741,0.081404872238636,0.0747393369674682,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41571044921875,0.5147695541381836,0.050000000745058,0.0485698617994785,293.3410339355469,297.1499938964844,293.1499938964844,0.208619013428688,-3200.492431640625,304.1720275878906,0.9536792635917664,0.294860303401947,0.2075060307979583,293.20086669921875,297.1499938964844,293.1499938964844,0.250725507736206,-5018.70751953125,304.1578369140625,0.9975124597549438,0.3430679440498352,0.3257535398006439,293.3296203613281,297.1499938964844,293.1499938964844,0.0052784536965191,-1921.7156982421875,298.3269958496094,0.5147695541381836,0.050000000745058,0.2303945124149322,291.4162292480469,291.1499938964844,266.5233459472656,265.1065368652344,282.716796875,293.8628845214844,291.4166564941406,1.0,0.2327755838632583,0.8241188526153564,0.8241188526153564,1.0,1.0,-1.064460515975952,0.4340663850307464,0.6303941607475281,0.2432698458433151,0.0,0.0,0.420588731765747,38.779483795166016,28.0,5.57585334777832,-9337.10546875,138.66543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,307.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.001953125,18000.0,0.0,0.0,0.2096078693866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389717042446136,0.338976502418518,-4.8132533265743405e-06,0.0,0.0002127253392245,0.0,0.0,16.203937530517578,0.0,0.0,0.0,0.3194158375263214,4.0,0.0,1.0
392640,293.17156982421875,297.1499938964844,293.1499938964844,0.0354793556034565,-1151.3148193359375,304.1560363769531,0.6215013265609741,0.081404872238636,0.0747393369674682,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41571044921875,0.5147695541381836,0.050000000745058,0.0485698617994785,293.3410339355469,297.1499938964844,293.1499938964844,0.208619013428688,-3200.492431640625,304.1720275878906,0.9536792635917664,0.294860303401947,0.2075060307979583,293.20086669921875,297.1499938964844,293.1499938964844,0.250725507736206,-5018.70751953125,304.1578369140625,0.9975124597549438,0.3430679440498352,0.3257535398006439,293.3296203613281,297.1499938964844,293.1499938964844,0.0052784536965191,-1921.7156982421875,298.3269958496094,0.5147695541381836,0.050000000745058,0.2303945124149322,291.4162292480469,291.1499938964844,266.5233459472656,265.1065368652344,282.716796875,293.8628845214844,291.4166564941406,1.0,0.2327755838632583,0.8241188526153564,0.8241188526153564,1.0,1.0,-1.064460515975952,0.4340663850307464,0.6303941607475281,0.2432698458433151,0.0,0.0,0.420588731765747,38.779483795166016,28.0,5.57585334777832,-9337.10546875,138.66543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,307.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.001953125,18000.0,0.0,0.0,0.2096078693866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389717042446136,0.338976502418518,-4.8132533265743405e-06,0.0,0.0002127253392245,0.0,0.0,16.203937530517578,0.0,0.0,0.0,0.3194158375263214,4.0,0.0,1.0
392700,293.1734313964844,297.1499938964844,293.1499938964844,0.0348008945584297,-1140.080322265625,304.1561584472656,0.6233963966369629,0.080767698585987,0.0740208774805069,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.5184431076049805,0.050000000745058,0.0485266670584678,293.339599609375,297.1499938964844,293.1499938964844,0.2066105306148529,-3176.009033203125,304.1716613769531,0.9577066898345948,0.292724460363388,0.2059550732374191,293.2024841308594,297.1499938964844,293.1499938964844,0.2480963915586471,-4975.2841796875,304.1612854003906,0.9990000128746032,0.3421054482460022,0.3228552639484405,293.3327331542969,297.1499938964844,293.1499938964844,0.0052392585203051,-1909.0546875,298.28912353515625,0.5184431076049805,0.050000000745058,0.2301896214485168,291.4180908203125,291.1499938964844,266.5416564941406,265.1224060058594,282.7245178222656,293.8507385253906,291.4186706542969,1.0,0.2304101437330246,0.8240482211112976,0.8240482211112976,1.0,1.0,-1.0580401420593262,0.4311414957046509,0.6268985867500305,0.2418301999568939,0.0,0.0,0.4187829494476318,37.600955963134766,28.0,6.8371195793151855,-9282.5498046875,134.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944274902344,307.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.875,18000.0,0.0,0.0,0.2085404098033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367098569869995,0.3367146551609039,-4.804726358997868e-06,0.0,0.0002116420073434,0.0,0.0,16.051097869873047,0.0,0.0,0.0,0.3187936842441559,4.0,0.0,1.0
392760,293.17462158203125,297.1499938964844,293.1499938964844,0.0342673510313034,-1131.176025390625,304.156005859375,0.6242905259132385,0.080236867070198,0.0734743624925613,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217224121094,0.5207684636116028,0.050000000745058,0.0485007092356681,293.3379821777344,297.1499938964844,293.1499938964844,0.204624205827713,-3151.6904296875,304.1713562011719,0.959298849105835,0.290638655424118,0.2044681906700134,293.2021789550781,297.1499938964844,293.1499938964844,0.244450107216835,-4916.14306640625,304.1658020019531,0.9990000128746032,0.3415031433105469,0.3190723955631256,293.3353271484375,297.1499938964844,293.1499938964844,0.0052022789604961,-1896.8427734375,298.2535095214844,0.5207684636116028,0.050000000745058,0.2300664782524109,291.4229431152344,291.1499938964844,266.5599975585937,265.13824462890625,282.7325744628906,293.8365783691406,291.4245300292969,1.0,0.2285345941781997,0.8240162134170532,0.8240162134170532,1.0,1.0,-1.050803542137146,0.4278523623943329,0.6229511499404907,0.2402094900608062,0.0,0.0,0.4169166386127472,36.848419189453125,31.0,12.708237648010254,-9225.2431640625,131.7113494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,307.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.001953125,18000.0,0.0,0.0,0.2074561864137649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344282805919647,0.3344330787658691,-4.796249413629994e-06,0.0,0.0002105416497215,0.0,0.0,15.89803409576416,0.0,0.0,0.0,0.3181691169738769,4.0,0.0,1.0
392820,293.1761779785156,297.1499938964844,293.1499938964844,0.033370804041624,-1116.1182861328125,304.1554870605469,0.6246249079704285,0.0792907774448394,0.0725656449794769,294.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.5235632658004761,0.050000000745058,0.0484708100557327,293.33477783203125,297.1499938964844,293.1499938964844,0.2007475644350052,-3104.06298828125,304.1706848144531,0.9592605829238892,0.2865285873413086,0.201572835445404,293.1998291015625,297.1499938964844,293.1499938964844,0.2399427443742752,-4843.34521484375,304.1678466796875,0.9990000128746032,0.3406554162502289,0.3145900070667267,293.3393859863281,297.1499938964844,293.1499938964844,0.005131980869919,-1873.441162109375,298.1852111816406,0.5235632658004761,0.050000000745058,0.2299246490001678,291.4349365234375,291.1499938964844,266.5966796875,265.1698913574219,282.7444152832031,293.81256103515625,291.435791015625,1.0,0.2261534035205841,0.8239521980285645,0.8239521980285645,1.0,1.0,-1.040649175643921,0.423312097787857,0.6173370480537415,0.2377490848302841,0.0,0.0,0.4130298197269439,35.95414733886719,34.0,13.12751579284668,-9127.3212890625,127.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69659423828125,307.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.892578125,18000.0,0.0,0.0,0.20524962246418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296840786933899,0.3296888768672943,-4.7789794734853785e-06,0.0,0.0002083022700389,0.0,0.0,15.583162307739258,0.0,0.0,0.0,0.3168851137161255,4.0,0.0,1.0
392880,293.1761779785156,297.1499938964844,293.1499938964844,0.033370804041624,-1116.1182861328125,304.1554870605469,0.6246249079704285,0.0792907774448394,0.0725656449794769,294.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.5235632658004761,0.050000000745058,0.0484708100557327,293.33477783203125,297.1499938964844,293.1499938964844,0.2007475644350052,-3104.06298828125,304.1706848144531,0.9592605829238892,0.2865285873413086,0.201572835445404,293.1998291015625,297.1499938964844,293.1499938964844,0.2399427443742752,-4843.34521484375,304.1678466796875,0.9990000128746032,0.3406554162502289,0.3145900070667267,293.3393859863281,297.1499938964844,293.1499938964844,0.005131980869919,-1873.441162109375,298.1852111816406,0.5235632658004761,0.050000000745058,0.2299246490001678,291.4349365234375,291.1499938964844,266.5966796875,265.1698913574219,282.7444152832031,293.81256103515625,291.435791015625,1.0,0.2261534035205841,0.8239521980285645,0.8239521980285645,1.0,1.0,-1.040649175643921,0.423312097787857,0.6173370480537415,0.2377490848302841,0.0,0.0,0.4130298197269439,35.95414733886719,34.0,13.12751579284668,-9127.3212890625,127.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69659423828125,307.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.892578125,18000.0,0.0,0.0,0.20524962246418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296840786933899,0.3296888768672943,-4.7789794734853785e-06,0.0,0.0002083022700389,0.0,0.0,15.583162307739258,0.0,0.0,0.0,0.3168851137161255,4.0,0.0,1.0
392940,293.1773681640625,297.1499938964844,293.1499938964844,0.0326097048819065,-1103.3741455078125,304.1549377441406,0.6228765845298767,0.0783900022506713,0.0717468932271003,294.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5240527391433716,0.050000000745058,0.0484657399356365,293.3317565917969,297.1499938964844,293.1499938964844,0.1971458047628402,-3059.803466796875,304.1697998046875,0.9552709460258484,0.2824594676494598,0.1987311989068985,293.2001953125,297.1499938964844,293.1499938964844,0.238977774977684,-4829.2919921875,304.16339111328125,0.9990000128746032,0.3393257260322571,0.3138191103935241,293.3423767089844,297.1499938964844,293.1499938964844,0.0050683361478149,-1852.81396484375,298.1136779785156,0.5240527391433716,0.050000000745058,0.2299005985260009,291.43682861328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7566223144531,293.8030090332031,291.436279296875,1.0,0.2253288924694061,0.8238881826400757,0.8238881826400757,1.0,1.0,-1.0352938175201416,0.4210413992404938,0.6142524480819702,0.2361235469579696,0.0,0.0,0.409180998802185,35.74620819091797,37.0,1.4618443250656128,-9046.939453125,125.92601776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,307.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.259765625,18000.0,0.0,0.0,0.2030607014894485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324955016374588,0.3249597549438476,-4.761705895361956e-06,0.0,0.0002060807892121,0.0,0.0,15.272209167480469,0.0,0.0,0.0,0.3156148493289947,4.0,0.0,1.0
393000,293.1773681640625,297.1499938964844,293.1499938964844,0.0326097048819065,-1103.3741455078125,304.1549377441406,0.6228765845298767,0.0783900022506713,0.0717468932271003,294.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5240527391433716,0.050000000745058,0.0484657399356365,293.3317565917969,297.1499938964844,293.1499938964844,0.1971458047628402,-3059.803466796875,304.1697998046875,0.9552709460258484,0.2824594676494598,0.1987311989068985,293.2001953125,297.1499938964844,293.1499938964844,0.238977774977684,-4829.2919921875,304.16339111328125,0.9990000128746032,0.3393257260322571,0.3138191103935241,293.3423767089844,297.1499938964844,293.1499938964844,0.0050683361478149,-1852.81396484375,298.1136779785156,0.5240527391433716,0.050000000745058,0.2299005985260009,291.43682861328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7566223144531,293.8030090332031,291.436279296875,1.0,0.2253288924694061,0.8238881826400757,0.8238881826400757,1.0,1.0,-1.0352938175201416,0.4210413992404938,0.6142524480819702,0.2361235469579696,0.0,0.0,0.409180998802185,35.74620819091797,37.0,1.4618443250656128,-9046.939453125,125.92601776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,307.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.259765625,18000.0,0.0,0.0,0.2030607014894485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324955016374588,0.3249597549438476,-4.761705895361956e-06,0.0,0.0002060807892121,0.0,0.0,15.272209167480469,0.0,0.0,0.0,0.3156148493289947,4.0,0.0,1.0
393060,293.1784973144531,297.1499938964844,293.1499938964844,0.0319202691316604,-1091.9205322265625,304.1544494628906,0.619178831577301,0.0774679854512214,0.0709415078163147,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.5225862860679626,0.050000000745058,0.0484811961650848,293.3290100097656,297.1499938964844,293.1499938964844,0.1938216835260391,-3018.993896484375,304.1687316894531,0.9477496147155762,0.2784126698970794,0.1959223449230194,293.2055358886719,297.1499938964844,293.1499938964844,0.2411146312952041,-4866.2626953125,304.1553039550781,0.9990000128746032,0.336983323097229,0.3161417245864868,293.34490966796875,297.1499938964844,293.1499938964844,0.0050104381516575,-1834.815673828125,298.0364685058594,0.5225862860679626,0.050000000745058,0.2299739122390747,291.4262084960937,291.1499938964844,266.6700134277344,265.2330017089844,282.7710266113281,293.8098449707031,291.42413330078125,1.0,0.2257892489433288,0.8238304257392883,0.8238304257392883,1.0,1.0,-1.0338486433029177,0.4206479489803314,0.6132006645202637,0.2350927293300628,0.0,0.0,0.4055565297603607,36.10240936279297,40.0,-14.993227005004885,-8981.1591796875,126.20159912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,306.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.185546875,18000.0,0.0,0.0,0.2009692043066024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204874396324157,0.3204921782016754,-4.745313162857201e-06,0.0,0.0002039581886492,0.0,0.0,14.981051445007324,0.0,0.0,0.0,0.3144222199916839,4.0,0.0,1.0
393120,293.1784973144531,297.1499938964844,293.1499938964844,0.0319202691316604,-1091.9205322265625,304.1544494628906,0.619178831577301,0.0774679854512214,0.0709415078163147,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278259277344,0.5225862860679626,0.050000000745058,0.0484811961650848,293.3290100097656,297.1499938964844,293.1499938964844,0.1938216835260391,-3018.993896484375,304.1687316894531,0.9477496147155762,0.2784126698970794,0.1959223449230194,293.2055358886719,297.1499938964844,293.1499938964844,0.2411146312952041,-4866.2626953125,304.1553039550781,0.9990000128746032,0.336983323097229,0.3161417245864868,293.34490966796875,297.1499938964844,293.1499938964844,0.0050104381516575,-1834.815673828125,298.0364685058594,0.5225862860679626,0.050000000745058,0.2299739122390747,291.4262084960937,291.1499938964844,266.6700134277344,265.2330017089844,282.7710266113281,293.8098449707031,291.42413330078125,1.0,0.2257892489433288,0.8238304257392883,0.8238304257392883,1.0,1.0,-1.0338486433029177,0.4206479489803314,0.6132006645202637,0.2350927293300628,0.0,0.0,0.4055565297603607,36.10240936279297,40.0,-14.993227005004885,-8981.1591796875,126.20159912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,306.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.185546875,18000.0,0.0,0.0,0.2009692043066024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204874396324157,0.3204921782016754,-4.745313162857201e-06,0.0,0.0002039581886492,0.0,0.0,14.981051445007324,0.0,0.0,0.0,0.3144222199916839,4.0,0.0,1.0
393180,293.17974853515625,297.1499938964844,293.1499938964844,0.0312624126672744,-1081.058837890625,304.154052734375,0.6124311685562134,0.0764899402856826,0.0701193660497665,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.5184281468391418,0.050000000745058,0.0485270321369171,293.3265075683594,297.1499938964844,293.1499938964844,0.1907279938459396,-2981.023681640625,304.16766357421875,0.9350237250328064,0.2743851244449615,0.1931485384702682,293.21453857421875,297.1499938964844,293.1499938964844,0.242388054728508,-4888.896484375,304.15191650390625,0.9957253336906432,0.3337482511997223,0.3172260522842407,293.3473205566406,297.1499938964844,293.1499938964844,0.004958682693541,-1819.43408203125,297.953369140625,0.5184281468391418,0.050000000745058,0.2301913499832153,291.4049377441406,291.1499938964844,266.7066650390625,265.264404296875,282.7924194335937,293.8290405273437,291.4025573730469,1.0,0.22720368206501,0.8237727284431458,0.8237727284431458,1.0,1.0,-1.0309892892837524,0.4196452498435974,0.6113440990447998,0.2336666733026504,0.0,0.0,0.4022954106330871,37.20817565917969,43.0,-25.38001823425293,-8909.7705078125,127.4666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669921875,306.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.060546875,18000.0,0.0,0.0,0.199035570025444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164689540863037,0.3164736926555633,-4.730498403660022e-06,0.0,0.000201995804673,0.0,0.0,14.721284866333008,0.0,0.0,0.0,0.3133550882339477,4.0,0.0,1.0
393240,293.17974853515625,297.1499938964844,293.1499938964844,0.0312624126672744,-1081.058837890625,304.154052734375,0.6124311685562134,0.0764899402856826,0.0701193660497665,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.5184281468391418,0.050000000745058,0.0485270321369171,293.3265075683594,297.1499938964844,293.1499938964844,0.1907279938459396,-2981.023681640625,304.16766357421875,0.9350237250328064,0.2743851244449615,0.1931485384702682,293.21453857421875,297.1499938964844,293.1499938964844,0.242388054728508,-4888.896484375,304.15191650390625,0.9957253336906432,0.3337482511997223,0.3172260522842407,293.3473205566406,297.1499938964844,293.1499938964844,0.004958682693541,-1819.43408203125,297.953369140625,0.5184281468391418,0.050000000745058,0.2301913499832153,291.4049377441406,291.1499938964844,266.7066650390625,265.264404296875,282.7924194335937,293.8290405273437,291.4025573730469,1.0,0.22720368206501,0.8237727284431458,0.8237727284431458,1.0,1.0,-1.0309892892837524,0.4196452498435974,0.6113440990447998,0.2336666733026504,0.0,0.0,0.4022954106330871,37.20817565917969,43.0,-25.38001823425293,-8909.7705078125,127.4666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669921875,306.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.060546875,18000.0,0.0,0.0,0.199035570025444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164689540863037,0.3164736926555633,-4.730498403660022e-06,0.0,0.000201995804673,0.0,0.0,14.721284866333008,0.0,0.0,0.0,0.3133550882339477,4.0,0.0,1.0
393300,293.1804504394531,297.1499938964844,293.1499938964844,0.0309124868363142,-1075.1845703125,304.1539611816406,0.6077243685722351,0.0759789273142814,0.0697008818387985,294.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3989562988281,0.5154032111167908,0.050000000745058,0.0485624633729457,293.32537841796875,297.1499938964844,293.1499938964844,0.1891386657953262,-2961.361083984375,304.1673278808594,0.9267067313194276,0.2723728120326996,0.1917748600244522,293.2173767089844,297.1499938964844,293.1499938964844,0.2414135485887527,-4872.0361328125,304.1533508300781,0.990593433380127,0.3323725163936615,0.3158518373966217,293.3485412597656,297.1499938964844,293.1499938964844,0.0049327821470797,-1811.4490966796875,297.9130249023437,0.5154032111167908,0.050000000745058,0.2303594201803207,291.39752197265625,291.1499938964844,266.7250061035156,265.28009033203125,282.8046569824219,293.83624267578125,291.3962097167969,1.0,0.2281300574541092,0.8237438797950745,0.8237438797950745,1.0,1.0,-1.027596116065979,0.4182525277137756,0.6093435883522034,0.2325267791748047,0.0,0.0,0.4007226824760437,38.0528678894043,43.0,-20.9739933013916,-8867.896484375,128.09658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,306.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.92578125,18000.0,0.0,0.0,0.1981079578399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146006464958191,0.3146053552627563,-4.723751317214919e-06,0.0,0.0002010543976211,0.0,0.0,14.60166072845459,0.0,0.0,0.0,0.3128621876239776,4.0,0.0,1.0
393360,293.18115234375,297.1499938964844,293.1499938964844,0.0305596571415662,-1068.9742431640625,304.15386962890625,0.6026982665061951,0.0754559114575386,0.0692732259631156,294.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.512270987033844,0.050000000745058,0.0486011803150177,293.3243103027344,297.1499938964844,293.1499938964844,0.1875172853469848,-2941.21337890625,304.1671447753906,0.918139636516571,0.270357608795166,0.1904015094041824,293.21929931640625,297.1499938964844,293.1499938964844,0.2404312342405319,-4856.02490234375,304.154541015625,0.9850531816482544,0.3311435580253601,0.3146671950817108,293.3497314453125,297.1499938964844,293.1499938964844,0.0049069006927311,-1803.3018798828125,297.8736877441406,0.512270987033844,0.050000000745058,0.2305430620908737,291.39263916015625,291.1499938964844,266.74334716796875,265.2957763671875,282.8155822753906,293.8421936035156,291.3915100097656,1.0,0.2291835099458694,0.8236808776855469,0.8236808776855469,1.0,1.0,-1.024279236793518,0.4169082045555115,0.6073710322380066,0.231361910700798,0.0,0.0,0.3991547524929046,38.98090362548828,46.0,-17.33358383178711,-8826.919921875,128.90484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.328125,18000.0,0.0,0.0,0.1971971690654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127505779266357,0.3127553164958954,-4.717231149697909e-06,0.0,0.0002001300599658,0.0,0.0,14.484125137329102,0.0,0.0,0.0,0.3123787343502044,4.0,0.0,1.0
393420,293.1825866699219,297.1499938964844,293.1499938964844,0.0293870419263839,-1056.592041015625,304.15460205078125,0.5919535756111145,0.0743736550211906,0.0683935061097145,294.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5059171319007874,0.050000000745058,0.0486867912113666,293.32244873046875,297.1499938964844,293.1499938964844,0.1842698007822036,-2900.707763671875,304.1668395996094,0.901581048965454,0.2663222849369049,0.1876562535762787,293.2219543457031,297.1499938964844,293.1499938964844,0.2386479079723358,-4827.13134765625,304.1559753417969,0.9727314710617064,0.3288465738296509,0.3125478029251098,293.3520812988281,297.1499938964844,293.1499938964844,0.0048552863299846,-1786.92333984375,297.7950134277344,0.5059171319007874,0.050000000745058,0.2309491783380508,291.38397216796875,291.1499938964844,266.7799987792969,265.3270568847656,282.8353576660156,293.85400390625,291.3829650878906,1.0,0.2316130846738815,0.8235548734664917,0.8235548734664917,1.0,1.0,-1.0179743766784668,0.4144282937049866,0.6035460233688354,0.2289543747901916,0.0,0.0,0.3960947692394256,41.04544448852539,49.0,-13.230264663696287,-8748.072265625,130.9433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63067626953125,306.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.224609375,18000.0,0.0,0.0,0.1954288780689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091492056846618,0.3091539144515991,-4.70467375635053e-06,0.0,0.0001983354595722,0.0,0.0,14.256996154785156,0.0,0.0,0.0,0.3114449977874756,4.0,0.0,1.0
393480,293.1825866699219,297.1499938964844,293.1499938964844,0.0293870419263839,-1056.592041015625,304.15460205078125,0.5919535756111145,0.0743736550211906,0.0683935061097145,294.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5059171319007874,0.050000000745058,0.0486867912113666,293.32244873046875,297.1499938964844,293.1499938964844,0.1842698007822036,-2900.707763671875,304.1668395996094,0.901581048965454,0.2663222849369049,0.1876562535762787,293.2219543457031,297.1499938964844,293.1499938964844,0.2386479079723358,-4827.13134765625,304.1559753417969,0.9727314710617064,0.3288465738296509,0.3125478029251098,293.3520812988281,297.1499938964844,293.1499938964844,0.0048552863299846,-1786.92333984375,297.7950134277344,0.5059171319007874,0.050000000745058,0.2309491783380508,291.38397216796875,291.1499938964844,266.7799987792969,265.3270568847656,282.8353576660156,293.85400390625,291.3829650878906,1.0,0.2316130846738815,0.8235548734664917,0.8235548734664917,1.0,1.0,-1.0179743766784668,0.4144282937049866,0.6035460233688354,0.2289543747901916,0.0,0.0,0.3960947692394256,41.04544448852539,49.0,-13.230264663696287,-8748.072265625,130.9433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63067626953125,306.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.224609375,18000.0,0.0,0.0,0.1954288780689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091492056846618,0.3091539144515991,-4.70467375635053e-06,0.0,0.0001983354595722,0.0,0.0,14.256996154785156,0.0,0.0,0.0,0.3114449977874756,4.0,0.0,1.0
