time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0287483148276805,-1042.593017578125,304.1541442871094,0.5805110931396484,0.0732391327619552,0.0674766674637794,294.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.4996200799942016,0.050000000745058,0.048782143741846,293.3208923339844,297.1499938964844,293.1499938964844,0.1810153424739837,-2859.91796875,304.1666564941406,0.88587886095047,0.2622728943824768,0.184912234544754,293.2240295410156,297.1499938964844,293.1499938964844,0.2369040697813034,-4798.97119140625,304.1568603515625,0.9588216543197632,0.3265991508960724,0.3105214536190033,293.3544311523437,297.1499938964844,293.1499938964844,0.0048037692904472,-1770.4010009765625,297.716064453125,0.4996200799942016,0.050000000745058,0.2314014881849289,291.3764953613281,291.1499938964844,266.8166809082031,265.3582458496094,282.85400390625,293.8677062988281,291.3756408691406,1.0,0.2343773394823074,0.8234288692474365,0.8234288692474365,1.0,1.0,-1.0118051767349243,0.4120869040489197,0.5997183322906494,0.2263855189085006,0.0,0.0,0.3931270241737366,43.35460662841797,52.0,-10.64017105102539,-8671.984375,133.4059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61199951171875,306.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.146484375,18000.0,0.0,0.0,0.1937313824892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056963384151459,0.3057010173797607,-4.692780294135446e-06,0.0,0.0001966127310879,0.0,0.0,14.04122829437256,0.0,0.0,0.0,0.310557097196579,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0287483148276805,-1042.593017578125,304.1541442871094,0.5805110931396484,0.0732391327619552,0.0674766674637794,294.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.4996200799942016,0.050000000745058,0.048782143741846,293.3208923339844,297.1499938964844,293.1499938964844,0.1810153424739837,-2859.91796875,304.1666564941406,0.88587886095047,0.2622728943824768,0.184912234544754,293.2240295410156,297.1499938964844,293.1499938964844,0.2369040697813034,-4798.97119140625,304.1568603515625,0.9588216543197632,0.3265991508960724,0.3105214536190033,293.3544311523437,297.1499938964844,293.1499938964844,0.0048037692904472,-1770.4010009765625,297.716064453125,0.4996200799942016,0.050000000745058,0.2314014881849289,291.3764953613281,291.1499938964844,266.8166809082031,265.3582458496094,282.85400390625,293.8677062988281,291.3756408691406,1.0,0.2343773394823074,0.8234288692474365,0.8234288692474365,1.0,1.0,-1.0118051767349243,0.4120869040489197,0.5997183322906494,0.2263855189085006,0.0,0.0,0.3931270241737366,43.35460662841797,52.0,-10.64017105102539,-8671.984375,133.4059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61199951171875,306.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.146484375,18000.0,0.0,0.0,0.1937313824892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056963384151459,0.3057010173797607,-4.692780294135446e-06,0.0,0.0001966127310879,0.0,0.0,14.04122829437256,0.0,0.0,0.0,0.310557097196579,4.0,0.0,1.0
393660,293.18572998046875,297.1499938964844,293.1499938964844,0.0281203091144561,-1028.2119140625,304.15380859375,0.5686752796173096,0.0720469802618026,0.0665172263979911,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.4935025572776794,0.050000000745058,0.0488854721188545,293.3206787109375,297.1499938964844,293.1499938964844,0.1776188015937805,-2817.090087890625,304.1667785644531,0.8703014254570007,0.2579875290393829,0.1820573806762695,293.22515869140625,297.1499938964844,293.1499938964844,0.2352089285850525,-4771.64599609375,304.15740966796875,0.9438880681991576,0.3244943916797638,0.3085987865924835,293.3568115234375,297.1499938964844,293.1499938964844,0.0047519952058792,-1753.593994140625,297.63690185546875,0.4935025572776794,0.050000000745058,0.2318916320800781,291.3705444335937,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.88580322265625,291.3699035644531,1.0,0.2373794615268707,0.8233520984649658,0.8233520984649658,1.0,1.0,-1.005631446838379,0.4098190665245056,0.5958123207092285,0.2236414700746536,0.0,0.0,0.3902284204959869,45.862335205078125,55.0,-8.19092845916748,-8597.439453125,136.17173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,306.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.24609375,18000.0,0.0,0.0,0.1920989453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023657202720642,0.3023703992366791,-4.68147618448711e-06,0.0,0.0001949560100911,0.0,0.0,13.83502197265625,0.0,0.0,0.0,0.3097080886363983,4.0,0.0,1.0
393720,293.18572998046875,297.1499938964844,293.1499938964844,0.0281203091144561,-1028.2119140625,304.15380859375,0.5686752796173096,0.0720469802618026,0.0665172263979911,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.4935025572776794,0.050000000745058,0.0488854721188545,293.3206787109375,297.1499938964844,293.1499938964844,0.1776188015937805,-2817.090087890625,304.1667785644531,0.8703014254570007,0.2579875290393829,0.1820573806762695,293.22515869140625,297.1499938964844,293.1499938964844,0.2352089285850525,-4771.64599609375,304.15740966796875,0.9438880681991576,0.3244943916797638,0.3085987865924835,293.3568115234375,297.1499938964844,293.1499938964844,0.0047519952058792,-1753.593994140625,297.63690185546875,0.4935025572776794,0.050000000745058,0.2318916320800781,291.3705444335937,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.88580322265625,291.3699035644531,1.0,0.2373794615268707,0.8233520984649658,0.8233520984649658,1.0,1.0,-1.005631446838379,0.4098190665245056,0.5958123207092285,0.2236414700746536,0.0,0.0,0.3902284204959869,45.862335205078125,55.0,-8.19092845916748,-8597.439453125,136.17173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,306.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.24609375,18000.0,0.0,0.0,0.1920989453792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023657202720642,0.3023703992366791,-4.68147618448711e-06,0.0,0.0001949560100911,0.0,0.0,13.83502197265625,0.0,0.0,0.0,0.3097080886363983,4.0,0.0,1.0
393780,293.1874389648437,297.1499938964844,293.1499938964844,0.0273440163582563,-1013.0344848632812,304.1538391113281,0.5567295551300049,0.0707931369543075,0.0655088499188423,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36676025390625,0.487553983926773,0.050000000745058,0.0489951111376285,293.3211975097656,297.1499938964844,293.1499938964844,0.174049973487854,-2771.8310546875,304.1671142578125,0.8552243113517761,0.2535592913627624,0.1790695786476135,293.2257385253906,297.1499938964844,293.1499938964844,0.2335783392190933,-4745.3701171875,304.1576538085937,0.9287058115005492,0.3224707841873169,0.3067942857742309,293.3592834472656,297.1499938964844,293.1499938964844,0.004699639044702,-1736.3802490234375,297.5575256347656,0.487553983926773,0.050000000745058,0.2324117124080658,291.3663635253906,291.1499938964844,266.8900146484375,265.4204406738281,282.8923645019531,293.9068908691406,291.36590576171875,1.0,0.2405440956354141,0.8232753276824951,0.8232753276824951,1.0,1.0,-0.999424695968628,0.40760138630867,0.5918232798576355,0.2207330465316772,0.0,0.0,0.3873736560344696,48.52669906616211,58.0,-5.845203876495361,-8524.31640625,139.15589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,306.767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.1905223429203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991261482238769,0.2991307973861694,-4.670650469051907e-06,0.0,0.000193355968804,0.0,0.0,13.636265754699709,0.0,0.0,0.0,0.3088895678520202,4.0,0.0,1.0
393840,293.1874389648437,297.1499938964844,293.1499938964844,0.0273440163582563,-1013.0344848632812,304.1538391113281,0.5567295551300049,0.0707931369543075,0.0655088499188423,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36676025390625,0.487553983926773,0.050000000745058,0.0489951111376285,293.3211975097656,297.1499938964844,293.1499938964844,0.174049973487854,-2771.8310546875,304.1671142578125,0.8552243113517761,0.2535592913627624,0.1790695786476135,293.2257385253906,297.1499938964844,293.1499938964844,0.2335783392190933,-4745.3701171875,304.1576538085937,0.9287058115005492,0.3224707841873169,0.3067942857742309,293.3592834472656,297.1499938964844,293.1499938964844,0.004699639044702,-1736.3802490234375,297.5575256347656,0.487553983926773,0.050000000745058,0.2324117124080658,291.3663635253906,291.1499938964844,266.8900146484375,265.4204406738281,282.8923645019531,293.9068908691406,291.36590576171875,1.0,0.2405440956354141,0.8232753276824951,0.8232753276824951,1.0,1.0,-0.999424695968628,0.40760138630867,0.5918232798576355,0.2207330465316772,0.0,0.0,0.3873736560344696,48.52669906616211,58.0,-5.845203876495361,-8524.31640625,139.15589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,306.767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.1905223429203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991261482238769,0.2991307973861694,-4.670650469051907e-06,0.0,0.000193355968804,0.0,0.0,13.636265754699709,0.0,0.0,0.0,0.3088895678520202,4.0,0.0,1.0
393900,293.1883544921875,297.1499938964844,293.1499938964844,0.0268924739211797,-1004.9909057617188,304.1539611816406,0.5507914423942566,0.0701421052217483,0.0649847984313964,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.4846037328243255,0.050000000745058,0.0490519106388092,293.321533203125,297.1499938964844,293.1499938964844,0.172241598367691,-2748.814453125,304.16729736328125,0.8479961156845093,0.2513245046138763,0.1775591969490051,293.2260131835937,297.1499938964844,293.1499938964844,0.2327576279640197,-4732.12744140625,304.1577453613281,0.9212527871131896,0.3214585483074188,0.3058994114398956,293.36053466796875,297.1499938964844,293.1499938964844,0.004673218820244,-1727.6195068359375,297.5177001953125,0.4846037328243255,0.050000000745058,0.2326811403036117,291.3648376464844,291.1499938964844,266.9083251953125,265.4359436035156,282.90167236328125,293.91802978515625,291.3644714355469,1.0,0.2421695590019226,0.8232369422912598,0.8232369422912598,1.0,1.0,-0.9963002800941468,0.4065040647983551,0.5897961854934692,0.2192243337631225,0.0,0.0,0.3859578967094421,49.90787506103516,58.0,-4.830188751220703,-8488.2607421875,140.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699462890625,306.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1897526085376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975334525108337,0.2975381314754486,-4.6653890422021504e-06,0.0,0.0001925747783388,0.0,0.0,13.539198875427246,0.0,0.0,0.0,0.3084897696971893,4.0,0.0,1.0
393960,293.1892395019531,297.1499938964844,293.1499938964844,0.026442214846611,-996.7986450195312,304.154052734375,0.544923722743988,0.0694767385721206,0.0644485205411911,294.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638610839844,0.4816403388977051,0.050000000745058,0.0491097830235958,293.3218994140625,297.1499938964844,293.1499938964844,0.1704229861497879,-2725.613037109375,304.1674499511719,0.8409925103187561,0.2490787804126739,0.1760417073965072,293.2262878417969,297.1499938964844,293.1499938964844,0.231928139925003,-4718.72802734375,304.1578369140625,0.9140579104423524,0.3204414844512939,0.3050020337104797,293.3618469238281,297.1499938964844,293.1499938964844,0.0046465140767395,-1718.71826171875,297.47772216796875,0.4816403388977051,0.050000000745058,0.232955664396286,291.3636169433594,291.1499938964844,266.9266662597656,265.451416015625,282.91082763671875,293.929443359375,291.3633117675781,1.0,0.2438133507966995,0.8232038617134094,0.8232038617134094,1.0,1.0,-0.9931567907333374,0.4054100215435028,0.587746798992157,0.217685267329216,0.0,0.0,0.3845468461513519,51.31561279296875,46.0,-3.887895107269287,-8452.4853515625,142.29173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627746582031,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.00390625,18000.0,0.0,0.0,0.1889927834272384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959550023078918,0.2959596812725067,-4.66020765088615e-06,0.0,0.0001918036432471,0.0,0.0,13.443401336669922,0.0,0.0,0.0,0.308095246553421,4.0,0.0,1.0
394020,293.1909484863281,297.1499938964844,293.1499938964844,0.0254187006503343,-977.8558959960938,304.1544189453125,0.5423439145088196,0.0681356936693191,0.0632199272513389,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.4829722940921783,0.050000000745058,0.0490837842226028,293.3209228515625,297.1499938964844,293.1499938964844,0.1667667627334594,-2678.789306640625,304.167724609375,0.8384606242179871,0.2449148893356323,0.1730088740587234,293.2267761230469,297.1499938964844,293.1499938964844,0.2300977110862732,-4689.01318359375,304.1582946777344,0.9145494699478148,0.3184101581573486,0.3030612170696258,293.3644104003906,297.1499938964844,293.1499938964844,0.0045783245004713,-1695.54296875,297.3981628417969,0.4829722940921783,0.050000000745058,0.2328323423862457,291.363037109375,291.1499938964844,266.9633483886719,265.4823303222656,282.9273986816406,293.9469909667969,291.3631896972656,1.0,0.2414495795965194,0.8231378197669983,0.8231378197669983,1.0,1.0,-0.985533595085144,0.4026115238666534,0.582922101020813,0.2143535614013672,0.0,0.0,0.381714254617691,50.527488708496094,34.0,-0.228913351893425,-8377.5185546875,139.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504455566406,306.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.638671875,18000.0,0.0,0.0,0.1874905824661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928237020969391,0.2928283512592315,-4.6500522330461536e-06,0.0,0.0001902790972962,0.0,0.0,13.254598617553713,0.0,0.0,0.0,0.3073174357414245,4.0,0.0,1.0
394080,293.1909484863281,297.1499938964844,293.1499938964844,0.0254187006503343,-977.8558959960938,304.1544189453125,0.5423439145088196,0.0681356936693191,0.0632199272513389,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.4829722940921783,0.050000000745058,0.0490837842226028,293.3209228515625,297.1499938964844,293.1499938964844,0.1667667627334594,-2678.789306640625,304.167724609375,0.8384606242179871,0.2449148893356323,0.1730088740587234,293.2267761230469,297.1499938964844,293.1499938964844,0.2300977110862732,-4689.01318359375,304.1582946777344,0.9145494699478148,0.3184101581573486,0.3030612170696258,293.3644104003906,297.1499938964844,293.1499938964844,0.0045783245004713,-1695.54296875,297.3981628417969,0.4829722940921783,0.050000000745058,0.2328323423862457,291.363037109375,291.1499938964844,266.9633483886719,265.4823303222656,282.9273986816406,293.9469909667969,291.3631896972656,1.0,0.2414495795965194,0.8231378197669983,0.8231378197669983,1.0,1.0,-0.985533595085144,0.4026115238666534,0.582922101020813,0.2143535614013672,0.0,0.0,0.381714254617691,50.527488708496094,34.0,-0.228913351893425,-8377.5185546875,139.0347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504455566406,306.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.638671875,18000.0,0.0,0.0,0.1874905824661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928237020969391,0.2928283512592315,-4.6500522330461536e-06,0.0,0.0001902790972962,0.0,0.0,13.254598617553713,0.0,0.0,0.0,0.3073174357414245,4.0,0.0,1.0
394140,293.1923522949219,297.1499938964844,293.1499938964844,0.0243303775787353,-957.2098999023438,304.1547546386719,0.547637939453125,0.0668125003576278,0.0618916265666484,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.4903754293918609,0.050000000745058,0.0489423386752605,293.31695556640625,297.1499938964844,293.1499938964844,0.1635494083166122,-2637.5,304.16717529296875,0.8462708592414856,0.2413854598999023,0.1703719943761825,293.2270812988281,297.1499938964844,293.1499938964844,0.2281351089477539,-4657.05419921875,304.1587829589844,0.928048014640808,0.3164026439189911,0.3010230958461761,293.36688232421875,297.1499938964844,293.1499938964844,0.004498591646552,-1668.046142578125,297.3192443847656,0.4903754293918609,0.050000000745058,0.2321613878011703,291.3647155761719,291.1499938964844,267.0,265.5131225585937,282.9371643066406,293.9524230957031,291.3649597167969,1.0,0.2351108491420745,0.8230717182159424,0.8230717182159424,1.0,1.0,-0.9773529767990112,0.3995745480060577,0.5777784585952759,0.2108908891677856,0.0,0.0,0.3788406550884247,46.81025314331055,25.0,2.097487211227417,-8303.154296875,130.80982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1859946995973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896827459335327,0.2896873652935028,-4.640040515369037e-06,0.0,0.00018876096874,0.0,0.0,13.066882133483888,0.0,0.0,0.0,0.306544542312622,4.0,0.0,1.0
394200,293.1923522949219,297.1499938964844,293.1499938964844,0.0243303775787353,-957.2098999023438,304.1547546386719,0.547637939453125,0.0668125003576278,0.0618916265666484,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.4903754293918609,0.050000000745058,0.0489423386752605,293.31695556640625,297.1499938964844,293.1499938964844,0.1635494083166122,-2637.5,304.16717529296875,0.8462708592414856,0.2413854598999023,0.1703719943761825,293.2270812988281,297.1499938964844,293.1499938964844,0.2281351089477539,-4657.05419921875,304.1587829589844,0.928048014640808,0.3164026439189911,0.3010230958461761,293.36688232421875,297.1499938964844,293.1499938964844,0.004498591646552,-1668.046142578125,297.3192443847656,0.4903754293918609,0.050000000745058,0.2321613878011703,291.3647155761719,291.1499938964844,267.0,265.5131225585937,282.9371643066406,293.9524230957031,291.3649597167969,1.0,0.2351108491420745,0.8230717182159424,0.8230717182159424,1.0,1.0,-0.9773529767990112,0.3995745480060577,0.5777784585952759,0.2108908891677856,0.0,0.0,0.3788406550884247,46.81025314331055,25.0,2.097487211227417,-8303.154296875,130.80982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1859946995973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896827459335327,0.2896873652935028,-4.640040515369037e-06,0.0,0.00018876096874,0.0,0.0,13.066882133483888,0.0,0.0,0.0,0.306544542312622,4.0,0.0,1.0
394260,293.1935119628906,297.1499938964844,293.1499938964844,0.023243673145771,-936.0196533203124,304.15496826171875,0.5579846501350403,0.0655072256922721,0.0605341754853725,294.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672180175781,0.5015721321105957,0.050000000745058,0.0487517639994621,293.3127136230469,297.1499938964844,293.1499938964844,0.1604829877614975,-2597.9716796875,304.16656494140625,0.8607940673828125,0.2380139082670211,0.1678643524646759,293.22723388671875,297.1499938964844,293.1499938964844,0.2261236906051635,-4624.2490234375,304.1592102050781,0.9497077465057372,0.3144202530384063,0.2989603281021118,293.3691711425781,297.1499938964844,293.1499938964844,0.0044144093990325,-1638.7410888671875,297.2406005859375,0.5015721321105957,0.050000000745058,0.2312573790550232,291.3675537109375,291.1499938964844,267.0366516113281,265.5438842773437,282.946044921875,293.9564208984375,291.36798095703125,1.0,0.2268602699041366,0.8230367302894592,0.8230367302894592,1.0,1.0,-0.968924045562744,0.3964343667030334,0.5724896788597107,0.2073843032121658,0.0,0.0,0.3759222626686096,41.84745788574219,25.0,4.13094425201416,-8228.8251953125,120.59968566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.1844922453165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865298390388489,0.2865344882011413,-4.630118837667396e-06,0.0,0.0001872361754067,0.0,0.0,12.879984855651855,0.0,0.0,0.0,0.305774986743927,4.0,0.0,1.0
394320,293.1935119628906,297.1499938964844,293.1499938964844,0.023243673145771,-936.0196533203124,304.15496826171875,0.5579846501350403,0.0655072256922721,0.0605341754853725,294.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672180175781,0.5015721321105957,0.050000000745058,0.0487517639994621,293.3127136230469,297.1499938964844,293.1499938964844,0.1604829877614975,-2597.9716796875,304.16656494140625,0.8607940673828125,0.2380139082670211,0.1678643524646759,293.22723388671875,297.1499938964844,293.1499938964844,0.2261236906051635,-4624.2490234375,304.1592102050781,0.9497077465057372,0.3144202530384063,0.2989603281021118,293.3691711425781,297.1499938964844,293.1499938964844,0.0044144093990325,-1638.7410888671875,297.2406005859375,0.5015721321105957,0.050000000745058,0.2312573790550232,291.3675537109375,291.1499938964844,267.0366516113281,265.5438842773437,282.946044921875,293.9564208984375,291.36798095703125,1.0,0.2268602699041366,0.8230367302894592,0.8230367302894592,1.0,1.0,-0.968924045562744,0.3964343667030334,0.5724896788597107,0.2073843032121658,0.0,0.0,0.3759222626686096,41.84745788574219,25.0,4.13094425201416,-8228.8251953125,120.59968566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.1844922453165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865298390388489,0.2865344882011413,-4.630118837667396e-06,0.0,0.0001872361754067,0.0,0.0,12.879984855651855,0.0,0.0,0.0,0.305774986743927,4.0,0.0,1.0
394380,293.19451904296875,297.1499938964844,293.1499938964844,0.0222228709608316,-915.5228271484376,304.155029296875,0.5661382079124451,0.0641977339982986,0.0592253170907497,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708801269531,0.511691153049469,0.050000000745058,0.0486090891063213,293.3089294433594,297.1499938964844,293.1499938964844,0.157505065202713,-2559.405517578125,304.166015625,0.8730592727661133,0.2346615940332412,0.1654263883829116,293.2273254394531,297.1499938964844,293.1499938964844,0.2241510450839996,-4592.06103515625,304.159423828125,0.9666800498962402,0.3124460577964782,0.2969586849212646,293.3713684082031,297.1499938964844,293.1499938964844,0.0043351482599973,-1610.9698486328125,297.1619873046875,0.511691153049469,0.050000000745058,0.2305805832147598,291.3712463378906,291.1499938964844,267.0733337402344,265.5745544433594,282.9545593261719,293.96160888671875,291.37164306640625,1.0,0.2205254882574081,0.8230018019676208,0.8230018019676208,1.0,1.0,-0.9610403180122375,0.3935539424419403,0.5674863457679749,0.2039787769317627,0.0,0.0,0.3729475140571594,38.10482406616211,25.0,4.776263236999512,-8156.939453125,112.67015838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,306.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.474609375,18000.0,0.0,0.0,0.1829754412174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833486199378967,0.2833532392978668,-4.6202408157114405e-06,0.0,0.0001856968156062,0.0,0.0,12.692952156066896,0.0,0.0,0.0,0.3050050735473633,4.0,0.0,1.0
394440,293.19451904296875,297.1499938964844,293.1499938964844,0.0222228709608316,-915.5228271484376,304.155029296875,0.5661382079124451,0.0641977339982986,0.0592253170907497,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708801269531,0.511691153049469,0.050000000745058,0.0486090891063213,293.3089294433594,297.1499938964844,293.1499938964844,0.157505065202713,-2559.405517578125,304.166015625,0.8730592727661133,0.2346615940332412,0.1654263883829116,293.2273254394531,297.1499938964844,293.1499938964844,0.2241510450839996,-4592.06103515625,304.159423828125,0.9666800498962402,0.3124460577964782,0.2969586849212646,293.3713684082031,297.1499938964844,293.1499938964844,0.0043351482599973,-1610.9698486328125,297.1619873046875,0.511691153049469,0.050000000745058,0.2305805832147598,291.3712463378906,291.1499938964844,267.0733337402344,265.5745544433594,282.9545593261719,293.96160888671875,291.37164306640625,1.0,0.2205254882574081,0.8230018019676208,0.8230018019676208,1.0,1.0,-0.9610403180122375,0.3935539424419403,0.5674863457679749,0.2039787769317627,0.0,0.0,0.3729475140571594,38.10482406616211,25.0,4.776263236999512,-8156.939453125,112.67015838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,306.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.474609375,18000.0,0.0,0.0,0.1829754412174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833486199378967,0.2833532392978668,-4.6202408157114405e-06,0.0,0.0001856968156062,0.0,0.0,12.692952156066896,0.0,0.0,0.0,0.3050050735473633,4.0,0.0,1.0
394500,293.1950378417969,297.1499938964844,293.1499938964844,0.0217308532446622,-905.4220581054688,304.1549987792969,0.5691518783569336,0.0635339841246604,0.0585791207849979,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.51617032289505,0.050000000745058,0.0485538728535175,293.3072814941406,297.1499938964844,293.1499938964844,0.1560304164886474,-2540.24267578125,304.165771484375,0.8779663443565369,0.232970654964447,0.1642106473445892,293.22735595703125,297.1499938964844,293.1499938964844,0.223183199763298,-4576.265625,304.15948486328125,0.9731820225715636,0.3114559352397918,0.2959721982479095,293.3724365234375,297.1499938964844,293.1499938964844,0.004297181032598,-1597.635009765625,297.1223449707031,0.51617032289505,0.050000000745058,0.2303186655044555,291.3728332519531,291.1499938964844,267.0916748046875,265.58984375,282.9590759277344,293.9649658203125,291.3731994628906,1.0,0.2178746461868286,0.8229843378067017,0.8229843378067017,1.0,1.0,-0.957240641117096,0.3921763002872467,0.5650643110275269,0.2023175507783889,0.0,0.0,0.3714458346366882,36.64400863647461,25.0,4.605309009552002,-8121.52294921875,109.45011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,306.64532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.1822123974561691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817524373531341,0.2817570567131042,-4.615319994627498e-06,0.0,0.0001849224208854,0.0,0.0,12.599651336669922,0.0,0.0,0.0,0.304621011018753,4.0,0.0,1.0
394560,293.1955261230469,297.1499938964844,293.1499938964844,0.0212483257055282,-895.3633422851562,304.15496826171875,0.5715975761413574,0.0628649964928627,0.0579351186752319,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5203288793563843,0.050000000745058,0.0485063157975673,293.3057861328125,297.1499938964844,293.1499938964844,0.1545610129833221,-2521.1044921875,304.16558837890625,0.8822029829025269,0.2312718480825424,0.1629945635795593,293.2274475097656,297.1499938964844,293.1499938964844,0.2222227752208709,-4560.583984375,304.15948486328125,0.9786903262138368,0.3104634284973144,0.2949911057949066,293.3734741210937,297.1499938964844,293.1499938964844,0.0042599965818226,-1584.550048828125,297.0824584960937,0.5203288793563843,0.050000000745058,0.2300930768251419,291.37432861328125,291.1499938964844,267.1099853515625,265.6051330566406,282.9637451171875,293.9686584472656,291.3746643066406,1.0,0.2155020087957382,0.8229805827140808,0.8229805827140808,1.0,1.0,-0.9535024762153624,0.3908232152462005,0.5626792907714844,0.2006856501102447,0.0,0.0,0.3699353337287903,35.378395080566406,25.0,4.368393898010254,-8086.3427734375,106.58351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,306.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.1814464628696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801552712917328,0.2801598906517029,-4.610421001416398e-06,0.0,0.0001841451012296,0.0,0.0,12.506654739379885,0.0,0.0,0.0,0.3042382001876831,4.0,0.0,1.0
394620,293.1965026855469,297.1499938964844,293.1499938964844,0.0203108079731464,-875.3521118164062,304.1548767089844,0.5749169588088989,0.0615140795707702,0.0566523186862468,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.527651846408844,0.050000000745058,0.0484300330281257,293.3031921386719,297.1499938964844,293.1499938964844,0.1516366600990295,-2482.888427734375,304.1652526855469,0.8887560963630676,0.2278527617454528,0.1605606079101562,293.2275695800781,297.1499938964844,293.1499938964844,0.2203213274478912,-4529.509765625,304.15948486328125,0.9872130155563354,0.308471530675888,0.2930410802364349,293.3755798339844,297.1499938964844,293.1499938964844,0.004187467508018,-1558.9573974609375,297.0021057128906,0.527651846408844,0.050000000745058,0.2297312319278717,291.37701416015625,291.1499938964844,267.14666748046875,265.6356201171875,282.9736022949219,293.9764404296875,291.3772888183594,1.0,0.2114612311124801,0.8229731917381287,0.8229731917381287,1.0,1.0,-0.9461749196052552,0.3881646692752838,0.5580102205276489,0.1975176334381103,0.0,0.0,0.3668902516365051,33.32788848876953,25.0,3.796730518341065,-8016.498046875,101.71690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.1799062192440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769595682621002,0.2769641578197479,-4.600701686285902e-06,0.0,0.0001825819490477,0.0,0.0,12.32167911529541,0.0,0.0,0.0,0.3034768104553222,4.0,0.0,1.0
394680,293.1965026855469,297.1499938964844,293.1499938964844,0.0203108079731464,-875.3521118164062,304.1548767089844,0.5749169588088989,0.0615140795707702,0.0566523186862468,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.527651846408844,0.050000000745058,0.0484300330281257,293.3031921386719,297.1499938964844,293.1499938964844,0.1516366600990295,-2482.888427734375,304.1652526855469,0.8887560963630676,0.2278527617454528,0.1605606079101562,293.2275695800781,297.1499938964844,293.1499938964844,0.2203213274478912,-4529.509765625,304.15948486328125,0.9872130155563354,0.308471530675888,0.2930410802364349,293.3755798339844,297.1499938964844,293.1499938964844,0.004187467508018,-1558.9573974609375,297.0021057128906,0.527651846408844,0.050000000745058,0.2297312319278717,291.37701416015625,291.1499938964844,267.14666748046875,265.6356201171875,282.9736022949219,293.9764404296875,291.3772888183594,1.0,0.2114612311124801,0.8229731917381287,0.8229731917381287,1.0,1.0,-0.9461749196052552,0.3881646692752838,0.5580102205276489,0.1975176334381103,0.0,0.0,0.3668902516365051,33.32788848876953,25.0,3.796730518341065,-8016.498046875,101.71690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,306.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.1799062192440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769595682621002,0.2769641578197479,-4.600701686285902e-06,0.0,0.0001825819490477,0.0,0.0,12.32167911529541,0.0,0.0,0.0,0.3034768104553222,4.0,0.0,1.0
394740,293.19732666015625,297.1499938964844,293.1499938964844,0.0194150898605585,-855.6016845703125,304.1547546386719,0.5764307379722595,0.0601702854037284,0.0553836375474929,294.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.5336846709251404,0.050000000745058,0.0483732521533966,293.301025390625,297.1499938964844,293.1499938964844,0.1487331539392471,-2444.779541015625,304.1650085449219,0.8930016756057739,0.224415510892868,0.1581248939037323,293.22772216796875,297.1499938964844,293.1499938964844,0.2184474915266037,-4498.85009765625,304.1594543457031,0.993149995803833,0.3064788281917572,0.2911057770252228,293.3775939941406,297.1499938964844,293.1499938964844,0.0041168625466525,-1533.9632568359375,296.9209899902344,0.5336846709251404,0.050000000745058,0.2294618785381317,291.3791809082031,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.9807434082031,291.3793334960937,1.0,0.2081745266914367,0.8229657411575317,0.8229657411575317,1.0,1.0,-0.939014196395874,0.3855447471141815,0.5534694790840149,0.1944970339536667,0.0,0.0,0.3638191819190979,31.77631568908692,25.0,2.775672912597656,-7947.828125,97.74966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,306.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.068359375,18000.0,0.0,0.0,0.17835633456707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737679779529571,0.2737725675106048,-4.591101060213987e-06,0.0,0.0001810090034268,0.0,0.0,12.138383865356444,0.0,0.0,0.0,0.3027224838733673,4.0,0.0,1.0
394800,293.19732666015625,297.1499938964844,293.1499938964844,0.0194150898605585,-855.6016845703125,304.1547546386719,0.5764307379722595,0.0601702854037284,0.0553836375474929,294.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.5336846709251404,0.050000000745058,0.0483732521533966,293.301025390625,297.1499938964844,293.1499938964844,0.1487331539392471,-2444.779541015625,304.1650085449219,0.8930016756057739,0.224415510892868,0.1581248939037323,293.22772216796875,297.1499938964844,293.1499938964844,0.2184474915266037,-4498.85009765625,304.1594543457031,0.993149995803833,0.3064788281917572,0.2911057770252228,293.3775939941406,297.1499938964844,293.1499938964844,0.0041168625466525,-1533.9632568359375,296.9209899902344,0.5336846709251404,0.050000000745058,0.2294618785381317,291.3791809082031,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.9807434082031,291.3793334960937,1.0,0.2081745266914367,0.8229657411575317,0.8229657411575317,1.0,1.0,-0.939014196395874,0.3855447471141815,0.5534694790840149,0.1944970339536667,0.0,0.0,0.3638191819190979,31.77631568908692,25.0,2.775672912597656,-7947.828125,97.74966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,306.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.068359375,18000.0,0.0,0.0,0.17835633456707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737679779529571,0.2737725675106048,-4.591101060213987e-06,0.0,0.0001810090034268,0.0,0.0,12.138383865356444,0.0,0.0,0.0,0.3027224838733673,4.0,0.0,1.0
394860,293.197509765625,297.1499938964844,293.1499938964844,0.0186113212257623,-837.3211059570312,304.1545104980469,0.5768048167228699,0.0589318983256816,0.0542014054954052,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.5385961532592773,0.050000000745058,0.048330433666706,293.2989807128906,297.1499938964844,293.1499938964844,0.1458907127380371,-2407.34375,304.16473388671875,0.8953911662101746,0.2209993004798889,0.1557066291570663,293.2276306152344,297.1499938964844,293.1499938964844,0.2166544646024704,-4469.52783203125,304.1593017578125,0.9972825050354004,0.3045264780521393,0.2892117798328399,293.3792724609375,297.1499938964844,293.1499938964844,0.0040488117374479,-1509.884033203125,296.8389892578125,0.5385961532592773,0.050000000745058,0.2292587757110595,291.3793640136719,291.1499938964844,267.2200012207031,265.6964111328125,282.985107421875,293.9746398925781,291.379150390625,1.0,0.2054639011621475,0.8229650259017944,0.8229650259017944,1.0,1.0,-0.9321240186691284,0.3830024600028991,0.5491215586662292,0.191664233803749,0.0,0.0,0.3607572913169861,30.584964752197266,25.0,-0.1330403834581375,-7881.6416015625,94.46173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,306.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.724609375,18000.0,0.0,0.0,0.1768048852682113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270606517791748,0.2706110775470733,-4.581666416925145e-06,0.0,0.0001794344861991,0.0,0.0,11.958152770996094,0.0,0.0,0.0,0.3019809126853943,4.0,0.0,1.0
394920,293.197509765625,297.1499938964844,293.1499938964844,0.0186113212257623,-837.3211059570312,304.1545104980469,0.5768048167228699,0.0589318983256816,0.0542014054954052,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.5385961532592773,0.050000000745058,0.048330433666706,293.2989807128906,297.1499938964844,293.1499938964844,0.1458907127380371,-2407.34375,304.16473388671875,0.8953911662101746,0.2209993004798889,0.1557066291570663,293.2276306152344,297.1499938964844,293.1499938964844,0.2166544646024704,-4469.52783203125,304.1593017578125,0.9972825050354004,0.3045264780521393,0.2892117798328399,293.3792724609375,297.1499938964844,293.1499938964844,0.0040488117374479,-1509.884033203125,296.8389892578125,0.5385961532592773,0.050000000745058,0.2292587757110595,291.3793640136719,291.1499938964844,267.2200012207031,265.6964111328125,282.985107421875,293.9746398925781,291.379150390625,1.0,0.2054639011621475,0.8229650259017944,0.8229650259017944,1.0,1.0,-0.9321240186691284,0.3830024600028991,0.5491215586662292,0.191664233803749,0.0,0.0,0.3607572913169861,30.584964752197266,25.0,-0.1330403834581375,-7881.6416015625,94.46173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,306.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.724609375,18000.0,0.0,0.0,0.1768048852682113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270606517791748,0.2706110775470733,-4.581666416925145e-06,0.0,0.0001794344861991,0.0,0.0,11.958152770996094,0.0,0.0,0.0,0.3019809126853943,4.0,0.0,1.0
394980,293.1971740722656,297.1499938964844,293.1499938964844,0.0179099421948194,-820.9017333984375,304.1541748046875,0.5762579441070557,0.0577973425388336,0.0531309284269809,294.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775329589844,0.5423809885978699,0.050000000745058,0.0482992753386497,293.29693603515625,297.1499938964844,293.1499938964844,0.1431334912776947,-2370.912109375,304.1644287109375,0.8960663676261902,0.2176399677991867,0.1533281207084655,293.2270812988281,297.1499938964844,293.1499938964844,0.2145396322011947,-4434.62646484375,304.1597595214844,0.9990000128746032,0.3026722371578216,0.2868868112564087,293.3805236816406,297.1499938964844,293.1499938964844,0.003983024507761,-1486.6268310546875,296.7562866210937,0.5423809885978699,0.050000000745058,0.2291109710931778,291.3772888183594,291.1499938964844,267.25665283203125,265.7266540527344,282.98779296875,293.9644470214844,291.3769836425781,1.0,0.203190416097641,0.8229642510414124,0.8229642510414124,1.0,1.0,-0.9249932169914246,0.3802860975265503,0.5447071194648743,0.1889697313308715,0.0,0.0,0.3577395379543304,29.690746307373047,25.0,-2.390364646911621,-7815.1943359375,91.63583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1752614825963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675168812274933,0.267521470785141,-4.572508714772994e-06,0.0,0.0001778681180439,0.0,0.0,11.783258438110352,0.0,0.0,0.0,0.301261156797409,4.0,0.0,1.0
395040,293.1971740722656,297.1499938964844,293.1499938964844,0.0179099421948194,-820.9017333984375,304.1541748046875,0.5762579441070557,0.0577973425388336,0.0531309284269809,294.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3775329589844,0.5423809885978699,0.050000000745058,0.0482992753386497,293.29693603515625,297.1499938964844,293.1499938964844,0.1431334912776947,-2370.912109375,304.1644287109375,0.8960663676261902,0.2176399677991867,0.1533281207084655,293.2270812988281,297.1499938964844,293.1499938964844,0.2145396322011947,-4434.62646484375,304.1597595214844,0.9990000128746032,0.3026722371578216,0.2868868112564087,293.3805236816406,297.1499938964844,293.1499938964844,0.003983024507761,-1486.6268310546875,296.7562866210937,0.5423809885978699,0.050000000745058,0.2291109710931778,291.3772888183594,291.1499938964844,267.25665283203125,265.7266540527344,282.98779296875,293.9644470214844,291.3769836425781,1.0,0.203190416097641,0.8229642510414124,0.8229642510414124,1.0,1.0,-0.9249932169914246,0.3802860975265503,0.5447071194648743,0.1889697313308715,0.0,0.0,0.3577395379543304,29.690746307373047,25.0,-2.390364646911621,-7815.1943359375,91.63583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1752614825963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675168812274933,0.267521470785141,-4.572508714772994e-06,0.0,0.0001778681180439,0.0,0.0,11.783258438110352,0.0,0.0,0.0,0.301261156797409,4.0,0.0,1.0
395100,293.1968688964844,297.1499938964844,293.1499938964844,0.0175869278609752,-813.1682739257812,304.15399169921875,0.5756000280380249,0.057257741689682,0.0526275411248207,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3765869140625,0.5438311100006104,0.050000000745058,0.0482877306640148,293.2957763671875,297.1499938964844,293.1499938964844,0.1417914927005767,-2353.124755859375,304.16424560546875,0.8957887291908264,0.2160075157880783,0.1521697789430618,293.2262878417969,297.1499938964844,293.1499938964844,0.2131560295820236,-4411.76220703125,304.1604919433594,0.9990000128746032,0.3018490076065063,0.2853783071041107,293.3809814453125,297.1499938964844,293.1499938964844,0.0039506251923739,-1475.125244140625,296.7153015136719,0.5438311100006104,0.050000000745058,0.2290561944246292,291.3764038085937,291.1499938964844,267.2749938964844,265.74176025390625,282.98931884765625,293.9575500488281,291.376220703125,1.0,0.2021785080432891,0.8229638338088989,0.8229638338088989,1.0,1.0,-0.9210949540138244,0.3787470459938049,0.5423479080200195,0.1876428127288818,0.0,0.0,0.3562395274639129,29.344152450561523,25.0,-2.178717613220215,-7781.00634765625,90.3319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357971191406,306.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.1744914203882217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659982144832611,0.2660027742385864,-4.568051735986956e-06,0.0,0.0001770866074366,0.0,0.0,11.697790145874023,0.0,0.0,0.0,0.3009094595909118,4.0,0.0,1.0
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0172772109508514,-805.6429443359375,304.1538391113281,0.5747978687286377,0.0567318014800548,0.0521389953792095,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5451096296310425,0.050000000745058,0.0482777208089828,293.2945556640625,297.1499938964844,293.1499938964844,0.1404730379581451,-2335.611572265625,304.1640625,0.8952873945236206,0.2144007682800293,0.1510332375764846,293.2252197265625,297.1499938964844,293.1499938964844,0.2117472290992736,-4388.39794921875,304.1611328125,0.9990000128746032,0.3010939359664917,0.2838411331176758,293.38134765625,297.1499938964844,293.1499938964844,0.0039186468347907,-1463.7327880859375,296.6746520996094,0.5451096296310425,0.050000000745058,0.2290087193250656,291.3758850097656,291.1499938964844,267.2933349609375,265.7568359375,282.9908142089844,293.9498291015625,291.375732421875,1.0,0.2012352645397186,0.8229755163192749,0.8229755163192749,1.0,1.0,-0.9172301292419434,0.3772077560424804,0.5400224328041077,0.1863692700862884,0.0,0.0,0.3547393679618835,29.03795051574707,25.0,-1.7895828485488892,-7747.04931640625,89.10553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,306.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.744140625,18000.0,0.0,0.0,0.1737213432788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264489084482193,0.2644936442375183,-4.563658421830041e-06,0.0,0.0001763050822773,0.0,0.0,11.613200187683104,0.0,0.0,0.0,0.3005615472793579,4.0,0.0,1.0
395220,293.1957397460937,297.1499938964844,293.1499938964844,0.0166921149939298,-791.1278076171875,304.1535339355469,0.5729162693023682,0.0557132363319397,0.0511970706284046,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3750915527344,0.5473261475563049,0.050000000745058,0.0482607260346412,293.2921447753906,297.1499938964844,293.1499938964844,0.1378904283046722,-2301.198974609375,304.1636657714844,0.8938236236572266,0.2112318873405456,0.1488014608621597,293.2226867675781,297.1499938964844,293.1499938964844,0.2091248333454132,-4344.9755859375,304.1617736816406,0.9990000128746032,0.2997032701969147,0.2809986770153045,293.3818664550781,297.1499938964844,293.1499938964844,0.0038553639315068,-1441.11474609375,296.5938720703125,0.5473261475563049,0.050000000745058,0.2289281040430069,291.375,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.93426513671875,291.37481689453125,1.0,0.1995276063680648,0.8229987621307373,0.8229987621307373,1.0,1.0,-0.9098921418190002,0.3742586374282837,0.5356335043907166,0.1840317696332931,0.0,0.0,0.3517453074455261,28.50969314575196,25.0,-1.513830065727234,-7680.5341796875,86.88307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.1721837073564529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261498749256134,0.2615032792091369,-4.555033228825778e-06,0.0,0.000174744578544,0.0,0.0,11.446515083312988,0.0,0.0,0.0,0.2998763620853424,4.0,0.0,1.0
395280,293.1957397460937,297.1499938964844,293.1499938964844,0.0166921149939298,-791.1278076171875,304.1535339355469,0.5729162693023682,0.0557132363319397,0.0511970706284046,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3750915527344,0.5473261475563049,0.050000000745058,0.0482607260346412,293.2921447753906,297.1499938964844,293.1499938964844,0.1378904283046722,-2301.198974609375,304.1636657714844,0.8938236236572266,0.2112318873405456,0.1488014608621597,293.2226867675781,297.1499938964844,293.1499938964844,0.2091248333454132,-4344.9755859375,304.1617736816406,0.9990000128746032,0.2997032701969147,0.2809986770153045,293.3818664550781,297.1499938964844,293.1499938964844,0.0038553639315068,-1441.11474609375,296.5938720703125,0.5473261475563049,0.050000000745058,0.2289281040430069,291.375,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.93426513671875,291.37481689453125,1.0,0.1995276063680648,0.8229987621307373,0.8229987621307373,1.0,1.0,-0.9098921418190002,0.3742586374282837,0.5356335043907166,0.1840317696332931,0.0,0.0,0.3517453074455261,28.50969314575196,25.0,-1.513830065727234,-7680.5341796875,86.88307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.1721837073564529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261498749256134,0.2615032792091369,-4.555033228825778e-06,0.0,0.000174744578544,0.0,0.0,11.446515083312988,0.0,0.0,0.0,0.2998763620853424,4.0,0.0,1.0
