time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395340,293.1948547363281,297.1499938964844,293.1499938964844,0.0161475483328104,-777.2552490234375,304.1532592773437,0.5707527995109558,0.0547332130372524,0.0502947755157947,294.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.549189567565918,0.050000000745058,0.0482467785477638,293.2898254394531,297.1499938964844,293.1499938964844,0.135361447930336,-2267.364501953125,304.163330078125,0.8918527960777283,0.2080989778041839,0.1466012597084045,293.2202453613281,297.1499938964844,293.1499938964844,0.206915333867073,-4308.525390625,304.1615295410156,0.9990000128746032,0.2983556687831878,0.2786165177822113,293.3821716308594,297.1499938964844,293.1499938964844,0.0037930696271359,-1418.792236328125,296.5132751464844,0.549189567565918,0.050000000745058,0.2288619428873062,291.3736572265625,291.1499938964844,267.3666687011719,265.81695556640625,283.0009460449219,293.9207763671875,291.3734130859375,1.0,0.1980365663766861,0.8230220675468445,0.8230220675468445,1.0,1.0,-0.90321284532547,0.3715389370918274,0.5316739082336426,0.1820084750652313,0.0,0.0,0.3487718105316162,28.069997787475582,25.0,-2.0068888664245605,-7616.060546875,84.94930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,306.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.1706573069095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585565149784088,0.2585610747337341,-4.546633590507554e-06,0.0,0.0001731954689603,0.0,0.0,11.283669471740724,0.0,0.0,0.0,0.2992073595523834,4.0,0.0,1.0
395400,293.1948547363281,297.1499938964844,293.1499938964844,0.0161475483328104,-777.2552490234375,304.1532592773437,0.5707527995109558,0.0547332130372524,0.0502947755157947,294.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.549189567565918,0.050000000745058,0.0482467785477638,293.2898254394531,297.1499938964844,293.1499938964844,0.135361447930336,-2267.364501953125,304.163330078125,0.8918527960777283,0.2080989778041839,0.1466012597084045,293.2202453613281,297.1499938964844,293.1499938964844,0.206915333867073,-4308.525390625,304.1615295410156,0.9990000128746032,0.2983556687831878,0.2786165177822113,293.3821716308594,297.1499938964844,293.1499938964844,0.0037930696271359,-1418.792236328125,296.5132751464844,0.549189567565918,0.050000000745058,0.2288619428873062,291.3736572265625,291.1499938964844,267.3666687011719,265.81695556640625,283.0009460449219,293.9207763671875,291.3734130859375,1.0,0.1980365663766861,0.8230220675468445,0.8230220675468445,1.0,1.0,-0.90321284532547,0.3715389370918274,0.5316739082336426,0.1820084750652313,0.0,0.0,0.3487718105316162,28.069997787475582,25.0,-2.0068888664245605,-7616.060546875,84.94930267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,306.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.1706573069095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585565149784088,0.2585610747337341,-4.546633590507554e-06,0.0,0.0001731954689603,0.0,0.0,11.283669471740724,0.0,0.0,0.0,0.2992073595523834,4.0,0.0,1.0
395460,293.1939392089844,297.1499938964844,293.1499938964844,0.0156363788992166,-763.8948974609375,304.1530456542969,0.5683444142341614,0.0537833869457244,0.049423586577177,294.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719787597656,0.5507605671882629,0.050000000745058,0.04823524877429,293.2876281738281,297.1499938964844,293.1499938964844,0.132878303527832,-2234.010498046875,304.1630249023437,0.8894580006599426,0.2050011605024337,0.1444260329008102,293.2182922363281,297.1499938964844,293.1499938964844,0.2050624638795852,-4278.04736328125,304.1607666015625,0.9990000128746032,0.2969743907451629,0.2766198515892029,293.38232421875,297.1499938964844,293.1499938964844,0.0037314768414944,-1396.669677734375,296.4326171875,0.5507605671882629,0.050000000745058,0.2288072556257248,291.37176513671875,291.1499938964844,267.4033203125,265.8468933105469,283.01031494140625,293.90985107421875,291.3714599609375,1.0,0.1967240124940872,0.8230673670768738,0.8230673670768738,1.0,1.0,-0.8970804214477539,0.3689896762371063,0.52809077501297,0.1803004890680313,0.0,0.0,0.3458273112773895,27.702035903930664,25.0,-2.6326725482940674,-7553.095703125,83.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,306.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1691512167453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556717097759247,0.2556762397289276,-4.538478606264107e-06,0.0,0.0001716669794404,0.0,0.0,11.125097274780272,0.0,0.0,0.0,0.2985562086105346,4.0,0.0,1.0
395520,293.1939392089844,297.1499938964844,293.1499938964844,0.0156363788992166,-763.8948974609375,304.1530456542969,0.5683444142341614,0.0537833869457244,0.049423586577177,294.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3719787597656,0.5507605671882629,0.050000000745058,0.04823524877429,293.2876281738281,297.1499938964844,293.1499938964844,0.132878303527832,-2234.010498046875,304.1630249023437,0.8894580006599426,0.2050011605024337,0.1444260329008102,293.2182922363281,297.1499938964844,293.1499938964844,0.2050624638795852,-4278.04736328125,304.1607666015625,0.9990000128746032,0.2969743907451629,0.2766198515892029,293.38232421875,297.1499938964844,293.1499938964844,0.0037314768414944,-1396.669677734375,296.4326171875,0.5507605671882629,0.050000000745058,0.2288072556257248,291.37176513671875,291.1499938964844,267.4033203125,265.8468933105469,283.01031494140625,293.90985107421875,291.3714599609375,1.0,0.1967240124940872,0.8230673670768738,0.8230673670768738,1.0,1.0,-0.8970804214477539,0.3689896762371063,0.52809077501297,0.1803004890680313,0.0,0.0,0.3458273112773895,27.702035903930664,25.0,-2.6326725482940674,-7553.095703125,83.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,306.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1691512167453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556717097759247,0.2556762397289276,-4.538478606264107e-06,0.0,0.0001716669794404,0.0,0.0,11.125097274780272,0.0,0.0,0.0,0.2985562086105346,4.0,0.0,1.0
395580,293.1930236816406,297.1499938964844,293.1499938964844,0.0151530597358942,-750.9388427734375,304.15283203125,0.5657203793525696,0.0528579168021678,0.0485773980617523,294.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697814941406,0.5520854592323303,0.050000000745058,0.0482256822288036,293.2854919433594,297.1499938964844,293.1499938964844,0.1304443776607513,-2201.187255859375,304.1627502441406,0.8867261409759521,0.2019486874341964,0.1422817856073379,293.21685791015625,297.1499938964844,293.1499938964844,0.2035072445869445,-4252.52001953125,304.1597595214844,0.9990000128746032,0.2955342829227447,0.2749415338039398,293.38238525390625,297.1499938964844,293.1499938964844,0.0036704337690025,-1374.6856689453125,296.3519287109375,0.5520854592323303,0.050000000745058,0.2287618815898895,291.3695678710937,291.1499938964844,267.44000244140625,265.8767395019531,283.02294921875,293.9010925292969,291.3692321777344,1.0,0.1955619305372238,0.8231126666069031,0.8231126666069031,1.0,1.0,-0.8914108872413635,0.3665626049041748,0.5248482823371887,0.1789099425077438,0.0,0.0,0.3429151475429535,27.39363670349121,25.0,-3.0714714527130127,-7491.32470703125,81.74272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,306.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.1676725894212722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252847671508789,0.252852201461792,-4.530578735284507e-06,0.0,0.0001701663713902,0.0,0.0,10.970917701721191,0.0,0.0,0.0,0.2979234457015991,4.0,0.0,1.0
395640,293.1930236816406,297.1499938964844,293.1499938964844,0.0151530597358942,-750.9388427734375,304.15283203125,0.5657203793525696,0.0528579168021678,0.0485773980617523,294.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697814941406,0.5520854592323303,0.050000000745058,0.0482256822288036,293.2854919433594,297.1499938964844,293.1499938964844,0.1304443776607513,-2201.187255859375,304.1627502441406,0.8867261409759521,0.2019486874341964,0.1422817856073379,293.21685791015625,297.1499938964844,293.1499938964844,0.2035072445869445,-4252.52001953125,304.1597595214844,0.9990000128746032,0.2955342829227447,0.2749415338039398,293.38238525390625,297.1499938964844,293.1499938964844,0.0036704337690025,-1374.6856689453125,296.3519287109375,0.5520854592323303,0.050000000745058,0.2287618815898895,291.3695678710937,291.1499938964844,267.44000244140625,265.8767395019531,283.02294921875,293.9010925292969,291.3692321777344,1.0,0.1955619305372238,0.8231126666069031,0.8231126666069031,1.0,1.0,-0.8914108872413635,0.3665626049041748,0.5248482823371887,0.1789099425077438,0.0,0.0,0.3429151475429535,27.39363670349121,25.0,-3.0714714527130127,-7491.32470703125,81.74272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,306.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.1676725894212722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252847671508789,0.252852201461792,-4.530578735284507e-06,0.0,0.0001701663713902,0.0,0.0,10.970917701721191,0.0,0.0,0.0,0.2979234457015991,4.0,0.0,1.0
395700,293.19256591796875,297.1499938964844,293.1499938964844,0.0149206081405282,-744.5888061523438,304.1527404785156,0.564337432384491,0.0524035058915615,0.048162467777729,294.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.5526683330535889,0.050000000745058,0.0482215173542499,293.284423828125,297.1499938964844,293.1499938964844,0.1292485892772674,-2185.012939453125,304.16259765625,0.8852616548538208,0.200446680188179,0.1412247121334076,293.2163391113281,297.1499938964844,293.1499938964844,0.2028250396251678,-4241.3349609375,304.15924072265625,0.9990000128746032,0.2947896122932434,0.2742041647434234,293.38238525390625,297.1499938964844,293.1499938964844,0.0036400756798684,-1363.7276611328125,296.31158447265625,0.5526683330535889,0.050000000745058,0.2287421226501464,291.368408203125,291.1499938964844,267.4583435058594,265.89166259765625,283.03045654296875,293.8972473144531,291.3680419921875,1.0,0.1950303167104721,0.8231353163719177,0.8231353163719177,1.0,1.0,-0.8887304067611694,0.3653833568096161,0.5233470797538757,0.1783362478017807,0.0,0.0,0.3414714634418487,27.258668899536133,25.0,-3.180828094482422,-7460.8427734375,81.05232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,306.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.1669454127550125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514586150646209,0.2514631450176239,-4.5267247514857445e-06,0.0,0.0001694283710094,0.0,0.0,10.895465850830078,0.0,0.0,0.0,0.2976139187812805,4.0,0.0,1.0
395760,293.19207763671875,297.1499938964844,293.1499938964844,0.014694576151669,-738.3372192382812,304.15264892578125,0.5629273056983948,0.0519582405686378,0.0477538742125034,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.5532121062278748,0.050000000745058,0.0482176579535007,293.2831726074219,297.1499938964844,293.1499938964844,0.1280772089958191,-2169.14111328125,304.1624450683594,0.8837727904319763,0.1989879459142685,0.1401873528957367,293.2159118652344,297.1499938964844,293.1499938964844,0.2021903395652771,-4230.93115234375,304.1587219238281,0.9990000128746032,0.2940337657928467,0.2735167145729065,293.3824157714844,297.1499938964844,293.1499938964844,0.00360982818529,-1352.7930908203125,296.271240234375,0.5532121062278748,0.050000000745058,0.2287238091230392,291.3672180175781,291.1499938964844,267.4766540527344,265.9065246582031,283.0382995605469,293.8929443359375,291.3668518066406,1.0,0.1945259422063827,0.8231625556945801,0.8231625556945801,1.0,1.0,-0.8861432075500488,0.364221453666687,0.5219217538833618,0.1778453141450882,0.0,0.0,0.3400353789329529,27.133703231811523,25.0,-3.31575608253479,-7430.73486328125,80.39715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1662263423204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500838935375213,0.2500884234905243,-4.522929430095246e-06,0.0,0.0001686986070126,0.0,0.0,10.821033477783203,0.0,0.0,0.0,0.2973087131977081,4.0,0.0,1.0
395820,293.1910400390625,297.1499938964844,293.1499938964844,0.0142692411318421,-726.3667602539062,304.1524658203125,0.5601204633712769,0.0511059388518333,0.0469697751104831,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.5542032718658447,0.050000000745058,0.0482106767594814,293.2802429199219,297.1499938964844,293.1499938964844,0.1258600652217865,-2139.037353515625,304.1619873046875,0.8808508515357971,0.1962118297815323,0.1382158100605011,293.2152404785156,297.1499938964844,293.1499938964844,0.2010460048913955,-4212.1748046875,304.15771484375,0.9990000128746032,0.2924996614456177,0.2722643315792084,293.38232421875,297.1499938964844,293.1499938964844,0.0035497436765581,-1331.0428466796875,296.19049072265625,0.5542032718658447,0.050000000745058,0.2286906838417053,291.36444091796875,291.1499938964844,267.5133361816406,265.93621826171875,283.0545349121094,293.8818359375,291.3639831542969,1.0,0.1935967355966568,0.8232170939445496,0.8232170939445496,1.0,1.0,-0.8812845945358276,0.3619606494903564,0.5193239450454712,0.1771276146173477,0.0,0.0,0.3371943831443786,26.91004753112793,25.0,-3.996938705444336,-7371.79296875,79.19171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155944824219,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.1648170053958892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473823875188827,0.2473869025707245,-4.515524778980762e-06,0.0,0.0001672683138167,0.0,0.0,10.675459861755373,0.0,0.0,0.0,0.2967120707035064,4.0,0.0,1.0
395880,293.1910400390625,297.1499938964844,293.1499938964844,0.0142692411318421,-726.3667602539062,304.1524658203125,0.5601204633712769,0.0511059388518333,0.0469697751104831,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.5542032718658447,0.050000000745058,0.0482106767594814,293.2802429199219,297.1499938964844,293.1499938964844,0.1258600652217865,-2139.037353515625,304.1619873046875,0.8808508515357971,0.1962118297815323,0.1382158100605011,293.2152404785156,297.1499938964844,293.1499938964844,0.2010460048913955,-4212.1748046875,304.15771484375,0.9990000128746032,0.2924996614456177,0.2722643315792084,293.38232421875,297.1499938964844,293.1499938964844,0.0035497436765581,-1331.0428466796875,296.19049072265625,0.5542032718658447,0.050000000745058,0.2286906838417053,291.36444091796875,291.1499938964844,267.5133361816406,265.93621826171875,283.0545349121094,293.8818359375,291.3639831542969,1.0,0.1935967355966568,0.8232170939445496,0.8232170939445496,1.0,1.0,-0.8812845945358276,0.3619606494903564,0.5193239450454712,0.1771276146173477,0.0,0.0,0.3371943831443786,26.91004753112793,25.0,-3.996938705444336,-7371.79296875,79.19171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155944824219,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.1648170053958892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473823875188827,0.2473869025707245,-4.515524778980762e-06,0.0,0.0001672683138167,0.0,0.0,10.675459861755373,0.0,0.0,0.0,0.2967120707035064,4.0,0.0,1.0
395940,293.1899108886719,297.1499938964844,293.1499938964844,0.0138750588521361,-715.0191650390625,304.1523132324219,0.5573241114616394,0.0502922758460044,0.0462248772382736,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5550732016563416,0.050000000745058,0.0482046082615852,293.2771301269531,297.1499938964844,293.1499938964844,0.123754933476448,-2110.35791015625,304.1614990234375,0.8779171705245972,0.1935431212186813,0.1363332867622375,293.21484375,297.1499938964844,293.1499938964844,0.2000549882650375,-4195.9365234375,304.15679931640625,0.9990000128746032,0.290932834148407,0.2711653411388397,293.38214111328125,297.1499938964844,293.1499938964844,0.0034902503248304,-1309.46044921875,296.1097412109375,0.5550732016563416,0.050000000745058,0.2286618947982788,291.3612670898437,291.1499938964844,267.54998779296875,265.9658203125,283.0740051269531,293.8710021972656,291.3608093261719,1.0,0.1927615404129028,0.8232715725898743,0.8232715725898743,1.0,1.0,-0.8767703771591187,0.3597394824028015,0.5170308947563171,0.1767701506614685,0.0,0.0,0.3343998193740845,26.719070434570312,25.0,-4.2954864501953125,-7313.82373046875,78.10643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,306.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78515625,18000.0,0.0,0.0,0.1634494513273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447512745857238,0.2447557747364044,-4.508380698098335e-06,0.0,0.0001658804103499,0.0,0.0,10.53455638885498,0.0,0.0,0.0,0.2961349487304687,4.0,0.0,1.0
396000,293.1899108886719,297.1499938964844,293.1499938964844,0.0138750588521361,-715.0191650390625,304.1523132324219,0.5573241114616394,0.0502922758460044,0.0462248772382736,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5550732016563416,0.050000000745058,0.0482046082615852,293.2771301269531,297.1499938964844,293.1499938964844,0.123754933476448,-2110.35791015625,304.1614990234375,0.8779171705245972,0.1935431212186813,0.1363332867622375,293.21484375,297.1499938964844,293.1499938964844,0.2000549882650375,-4195.9365234375,304.15679931640625,0.9990000128746032,0.290932834148407,0.2711653411388397,293.38214111328125,297.1499938964844,293.1499938964844,0.0034902503248304,-1309.46044921875,296.1097412109375,0.5550732016563416,0.050000000745058,0.2286618947982788,291.3612670898437,291.1499938964844,267.54998779296875,265.9658203125,283.0740051269531,293.8710021972656,291.3608093261719,1.0,0.1927615404129028,0.8232715725898743,0.8232715725898743,1.0,1.0,-0.8767703771591187,0.3597394824028015,0.5170308947563171,0.1767701506614685,0.0,0.0,0.3343998193740845,26.719070434570312,25.0,-4.2954864501953125,-7313.82373046875,78.10643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,306.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78515625,18000.0,0.0,0.0,0.1634494513273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447512745857238,0.2447557747364044,-4.508380698098335e-06,0.0,0.0001658804103499,0.0,0.0,10.53455638885498,0.0,0.0,0.0,0.2961349487304687,4.0,0.0,1.0
396060,293.1889343261719,297.1499938964844,293.1499938964844,0.0136136272922158,-707.5792236328125,304.1449584960937,0.5559158325195312,0.050000000745058,0.0457722954452037,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35870361328125,0.555908203125,0.050000000745058,0.0481988303363323,293.27410888671875,297.1499938964844,293.1499938964844,0.121715061366558,-2082.45556640625,304.1610717773437,0.8750190734863281,0.1909386962652206,0.134505346417427,293.214599609375,297.1499938964844,293.1499938964844,0.1991071552038192,-4180.32568359375,304.1561279296875,0.9990000128746032,0.2893350124359131,0.2701103687286377,293.38189697265625,297.1499938964844,293.1499938964844,0.0034310098271816,-1287.8883056640625,296.0294494628906,0.555908203125,0.050000000745058,0.2286345064640045,291.3584289550781,291.1499938964844,267.5882873535156,265.9967956542969,283.0979919433594,293.8621520996094,291.3580627441406,1.0,0.1920086294412613,0.8233337998390198,0.8233337998390198,1.0,1.0,-0.8727271556854248,0.3576284050941467,0.5150987505912781,0.1767620593309402,0.0,0.0,0.3316406011581421,26.54560852050781,25.0,-3.880469799041748,-7256.998046875,77.13845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,306.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.1621229946613311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421824932098388,0.2421869933605194,-4.5014830902800895e-06,0.0,0.0001645342417759,0.0,0.0,10.397846221923828,0.0,0.0,0.0,0.2955754399299621,4.0,0.0,1.0
396120,293.1889343261719,297.1499938964844,293.1499938964844,0.0136136272922158,-707.5792236328125,304.1449584960937,0.5559158325195312,0.050000000745058,0.0457722954452037,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35870361328125,0.555908203125,0.050000000745058,0.0481988303363323,293.27410888671875,297.1499938964844,293.1499938964844,0.121715061366558,-2082.45556640625,304.1610717773437,0.8750190734863281,0.1909386962652206,0.134505346417427,293.214599609375,297.1499938964844,293.1499938964844,0.1991071552038192,-4180.32568359375,304.1561279296875,0.9990000128746032,0.2893350124359131,0.2701103687286377,293.38189697265625,297.1499938964844,293.1499938964844,0.0034310098271816,-1287.8883056640625,296.0294494628906,0.555908203125,0.050000000745058,0.2286345064640045,291.3584289550781,291.1499938964844,267.5882873535156,265.9967956542969,283.0979919433594,293.8621520996094,291.3580627441406,1.0,0.1920086294412613,0.8233337998390198,0.8233337998390198,1.0,1.0,-0.8727271556854248,0.3576284050941467,0.5150987505912781,0.1767620593309402,0.0,0.0,0.3316406011581421,26.54560852050781,25.0,-3.880469799041748,-7256.998046875,77.13845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,306.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.1621229946613311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421824932098388,0.2421869933605194,-4.5014830902800895e-06,0.0,0.0001645342417759,0.0,0.0,10.397846221923828,0.0,0.0,0.0,0.2955754399299621,4.0,0.0,1.0
396180,293.1888732910156,297.1499938964844,293.1499938964844,0.0135812796652317,-706.912109375,304.1313171386719,0.556736171245575,0.050000000745058,0.0457653738558292,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.5567362308502197,0.050000000745058,0.0481931492686271,293.27154541015625,297.1499938964844,293.1499938964844,0.1196791380643844,-2054.481689453125,304.1607971191406,0.8720752000808716,0.1883163154125213,0.1326765865087509,293.2144470214844,297.1499938964844,293.1499938964844,0.1981661319732666,-4164.75390625,304.1556701660156,0.9990000128746032,0.2877339422702789,0.2690637409687042,293.3816223144531,297.1499938964844,293.1499938964844,0.0033720615319907,-1266.34375,295.9495544433594,0.5567362308502197,0.050000000745058,0.2286075353622436,291.3560485839844,291.1499938964844,267.6296691894531,266.030517578125,283.12799072265625,293.8582458496094,291.35577392578125,1.0,0.1913361102342605,0.8233959674835205,0.8233959674835205,1.0,1.0,-0.8692288398742676,0.3556797802448272,0.5135490298271179,0.1770648956298828,0.0,0.0,0.3289103806018829,26.384315490722656,25.0,-3.100252151489258,-7201.123046875,76.29013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.1608392596244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396673560142517,0.2396718561649322,-4.494804670684971e-06,0.0,0.0001632314088055,0.0,0.0,10.264802932739258,0.0,0.0,0.0,0.2950314581394195,4.0,0.0,1.0
396240,293.1888732910156,297.1499938964844,293.1499938964844,0.0135812796652317,-706.912109375,304.1313171386719,0.556736171245575,0.050000000745058,0.0457653738558292,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.5567362308502197,0.050000000745058,0.0481931492686271,293.27154541015625,297.1499938964844,293.1499938964844,0.1196791380643844,-2054.481689453125,304.1607971191406,0.8720752000808716,0.1883163154125213,0.1326765865087509,293.2144470214844,297.1499938964844,293.1499938964844,0.1981661319732666,-4164.75390625,304.1556701660156,0.9990000128746032,0.2877339422702789,0.2690637409687042,293.3816223144531,297.1499938964844,293.1499938964844,0.0033720615319907,-1266.34375,295.9495544433594,0.5567362308502197,0.050000000745058,0.2286075353622436,291.3560485839844,291.1499938964844,267.6296691894531,266.030517578125,283.12799072265625,293.8582458496094,291.35577392578125,1.0,0.1913361102342605,0.8233959674835205,0.8233959674835205,1.0,1.0,-0.8692288398742676,0.3556797802448272,0.5135490298271179,0.1770648956298828,0.0,0.0,0.3289103806018829,26.384315490722656,25.0,-3.100252151489258,-7201.123046875,76.29013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.00390625,18000.0,0.0,0.0,0.1608392596244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396673560142517,0.2396718561649322,-4.494804670684971e-06,0.0,0.0001632314088055,0.0,0.0,10.264802932739258,0.0,0.0,0.0,0.2950314581394195,4.0,0.0,1.0
396300,293.18902587890625,297.1499938964844,293.1499938964844,0.0135623691603541,-706.5093383789062,304.12408447265625,0.5571043491363525,0.050000000745058,0.0457629933953285,294.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.5571043491363525,0.050000000745058,0.0481906346976757,293.2704162597656,297.1499938964844,293.1499938964844,0.1186524257063865,-2040.3218994140625,304.16070556640625,0.8705166578292847,0.1869964301586151,0.1317559331655502,293.21441650390625,297.1499938964844,293.1499938964844,0.1977396160364151,-4157.69189453125,304.1554260253906,0.9990000128746032,0.2869235575199127,0.268598198890686,293.3815002441406,297.1499938964844,293.1499938964844,0.0033425369765609,-1255.50830078125,295.909912109375,0.5571043491363525,0.050000000745058,0.2285956293344497,291.3553466796875,291.1499938964844,267.6514892578125,266.0483703613281,283.1452331542969,293.85772705078125,291.3551940917969,1.0,0.1910256296396255,0.8234270811080933,0.8234270811080933,1.0,1.0,-0.8675450086593628,0.3547026515007019,0.5128423571586609,0.1773094087839126,0.0,0.0,0.3275491893291473,26.31429672241211,25.0,-2.208713293075561,-7173.0859375,75.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,306.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1602124273777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384257167577743,0.2384302020072937,-4.491540039452957e-06,0.0,0.0001625952427275,0.0,0.0,10.199427604675291,0.0,0.0,0.0,0.2947643399238586,4.0,0.0,1.0
396360,293.189208984375,297.1499938964844,293.1499938964844,0.0135427322238683,-706.0789184570312,304.11669921875,0.5574480891227722,0.050000000745058,0.0457607731223106,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.5574480891227722,0.050000000745058,0.0481882989406585,293.2694091796875,297.1499938964844,293.1499938964844,0.117619514465332,-2026.041259765625,304.1606140136719,0.8689107894897461,0.1856712847948074,0.1308317929506302,293.2144470214844,297.1499938964844,293.1499938964844,0.1973338574171066,-4150.96435546875,304.1551818847656,0.9990000128746032,0.2861031293869018,0.2681633830070495,293.38140869140625,297.1499938964844,293.1499938964844,0.0033130538649857,-1244.6546630859375,295.8705444335937,0.5574480891227722,0.050000000745058,0.2285845428705215,291.3550720214844,291.1499938964844,267.6739807128906,266.0668029785156,283.1636962890625,293.8578491210937,291.35504150390625,1.0,0.1907291263341903,0.8234639167785645,0.8234639167785645,1.0,1.0,-0.8658952713012695,0.3537200689315796,0.5121752023696899,0.1776135414838791,0.0,0.0,0.3261852264404297,26.25010681152344,25.0,-1.091689109802246,-7144.95458984375,75.5156021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,306.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7421875,18000.0,0.0,0.0,0.1595935225486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371895313262939,0.2371940165758133,-4.488311333261663e-06,0.0,0.0001619671384105,0.0,0.0,10.134538650512695,0.0,0.0,0.0,0.294499397277832,4.0,0.0,1.0
396420,293.1897277832031,297.1499938964844,293.1499938964844,0.0135011039674282,-705.1250610351562,304.1016540527344,0.5580658316612244,0.050000000745058,0.0457568056881427,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5580658316612244,0.050000000745058,0.0481841191649436,293.2676696777344,297.1499938964844,293.1499938964844,0.1155307739973068,-1997.0521240234373,304.1605529785156,0.8655589818954468,0.1830011755228042,0.1289707869291305,293.21466064453125,297.1499938964844,293.1499938964844,0.1965759098529815,-4138.3623046875,304.1547241210937,0.9990000128746032,0.2844250202178955,0.2673804759979248,293.3811950683594,297.1499938964844,293.1499938964844,0.0032539635431021,-1222.7947998046875,295.792724609375,0.5580658316612244,0.050000000745058,0.2285647094249725,291.35601806640625,291.1499938964844,267.72100830078125,266.10546875,283.2043762207031,293.85986328125,291.3563232421875,1.0,0.1901754289865493,0.8235375285148621,0.8235375285148621,1.0,1.0,-0.862688422203064,0.3517343699932098,0.5109540820121765,0.1783939599990844,0.0,0.0,0.3234334588050842,26.138227462768555,25.0,1.63160502910614,-7088.3115234375,74.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,306.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.619140625,18000.0,0.0,0.0,0.1583758890628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347200661897659,0.2347245514392852,-4.4819330469181295e-06,0.0,0.0001607314043212,0.0,0.0,10.005517959594728,0.0,0.0,0.0,0.2939731478691101,4.0,0.0,1.0
396480,293.1897277832031,297.1499938964844,293.1499938964844,0.0135011039674282,-705.1250610351562,304.1016540527344,0.5580658316612244,0.050000000745058,0.0457568056881427,294.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.5580658316612244,0.050000000745058,0.0481841191649436,293.2676696777344,297.1499938964844,293.1499938964844,0.1155307739973068,-1997.0521240234373,304.1605529785156,0.8655589818954468,0.1830011755228042,0.1289707869291305,293.21466064453125,297.1499938964844,293.1499938964844,0.1965759098529815,-4138.3623046875,304.1547241210937,0.9990000128746032,0.2844250202178955,0.2673804759979248,293.3811950683594,297.1499938964844,293.1499938964844,0.0032539635431021,-1222.7947998046875,295.792724609375,0.5580658316612244,0.050000000745058,0.2285647094249725,291.35601806640625,291.1499938964844,267.72100830078125,266.10546875,283.2043762207031,293.85986328125,291.3563232421875,1.0,0.1901754289865493,0.8235375285148621,0.8235375285148621,1.0,1.0,-0.862688422203064,0.3517343699932098,0.5109540820121765,0.1783939599990844,0.0,0.0,0.3234334588050842,26.138227462768555,25.0,1.63160502910614,-7088.3115234375,74.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,306.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.619140625,18000.0,0.0,0.0,0.1583758890628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347200661897659,0.2347245514392852,-4.4819330469181295e-06,0.0,0.0001607314043212,0.0,0.0,10.005517959594728,0.0,0.0,0.0,0.2939731478691101,4.0,0.0,1.0
396540,293.1903076171875,297.1499938964844,293.1499938964844,0.0134564833715558,-704.0460205078125,304.0863342285156,0.5585923194885254,0.050000000745058,0.0457534380257129,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.5585923194885254,0.050000000745058,0.0481805726885795,293.2662658691406,297.1499938964844,293.1499938964844,0.1134082451462745,-1967.4434814453125,304.1605834960937,0.862021267414093,0.1803030967712402,0.1270905435085296,293.215087890625,297.1499938964844,293.1499938964844,0.1958491057157516,-4126.205078125,304.15435791015625,0.9990000128746032,0.2826973795890808,0.2666697800159454,293.3810729980469,297.1499938964844,293.1499938964844,0.0031946985982358,-1200.72802734375,295.71630859375,0.5585923194885254,0.050000000745058,0.2285479009151458,291.35919189453125,291.1499938964844,267.7705383300781,266.1463623046875,283.249267578125,293.8632507324219,291.3598022460937,1.0,0.18966606259346,0.8236111402511597,0.8236111402511597,1.0,1.0,-0.8595503568649292,0.3496996760368347,0.5098506808280945,0.1793851107358932,0.0,0.0,0.3206245303153991,26.047103881835938,25.0,4.664647579193115,-7030.98876953125,74.13127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,306.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.157175987958908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322322875261306,0.23223677277565,-4.475601144804386e-06,0.0,0.0001595136418472,0.0,0.0,9.8763427734375,0.0,0.0,0.0,0.2934470474720001,4.0,0.0,1.0
396600,293.1903076171875,297.1499938964844,293.1499938964844,0.0134564833715558,-704.0460205078125,304.0863342285156,0.5585923194885254,0.050000000745058,0.0457534380257129,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.5585923194885254,0.050000000745058,0.0481805726885795,293.2662658691406,297.1499938964844,293.1499938964844,0.1134082451462745,-1967.4434814453125,304.1605834960937,0.862021267414093,0.1803030967712402,0.1270905435085296,293.215087890625,297.1499938964844,293.1499938964844,0.1958491057157516,-4126.205078125,304.15435791015625,0.9990000128746032,0.2826973795890808,0.2666697800159454,293.3810729980469,297.1499938964844,293.1499938964844,0.0031946985982358,-1200.72802734375,295.71630859375,0.5585923194885254,0.050000000745058,0.2285479009151458,291.35919189453125,291.1499938964844,267.7705383300781,266.1463623046875,283.249267578125,293.8632507324219,291.3598022460937,1.0,0.18966606259346,0.8236111402511597,0.8236111402511597,1.0,1.0,-0.8595503568649292,0.3496996760368347,0.5098506808280945,0.1793851107358932,0.0,0.0,0.3206245303153991,26.047103881835938,25.0,4.664647579193115,-7030.98876953125,74.13127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,306.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.157175987958908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322322875261306,0.23223677277565,-4.475601144804386e-06,0.0,0.0001595136418472,0.0,0.0,9.8763427734375,0.0,0.0,0.0,0.2934470474720001,4.0,0.0,1.0
396660,293.1905517578125,297.1499938964844,293.1499938964844,0.0134131610393524,-702.9529418945312,304.07183837890625,0.5590147376060486,0.050000000745058,0.0457507483661174,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634948730469,0.5590147376060486,0.050000000745058,0.0481777414679527,293.2650146484375,297.1499938964844,293.1499938964844,0.1112757250666618,-1937.55712890625,304.1606140136719,0.8583217859268188,0.1776138693094253,0.125206634402275,293.2154846191406,297.1499938964844,293.1499938964844,0.1950716227293014,-4113.1025390625,304.1542053222656,0.9990000128746032,0.2809675931930542,0.2659254372119903,293.3808288574219,297.1499938964844,293.1499938964844,0.0031357323750853,-1178.666259765625,295.6413879394531,0.5590147376060486,0.050000000745058,0.2285344749689102,291.364013671875,291.1499938964844,267.8223876953125,266.1892395019531,283.2922668457031,293.8580322265625,291.3647155761719,1.0,0.1891904473304748,0.8236944675445557,0.8236944675445557,1.0,1.0,-0.8563737273216248,0.3475733399391174,0.5088003873825073,0.1805537045001983,0.0,0.0,0.3177391588687897,25.977277755737305,25.0,6.503528594970703,-6973.916015625,73.49053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,306.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.74609375,18000.0,0.0,0.0,0.1559832692146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297056466341018,0.22971011698246,-4.469254690775415e-06,0.0,0.0001583031844347,0.0,0.0,9.74593734741211,0.0,0.0,0.0,0.2929167151451111,4.0,0.0,1.0
396720,293.1905517578125,297.1499938964844,293.1499938964844,0.0134131610393524,-702.9529418945312,304.07183837890625,0.5590147376060486,0.050000000745058,0.0457507483661174,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634948730469,0.5590147376060486,0.050000000745058,0.0481777414679527,293.2650146484375,297.1499938964844,293.1499938964844,0.1112757250666618,-1937.55712890625,304.1606140136719,0.8583217859268188,0.1776138693094253,0.125206634402275,293.2154846191406,297.1499938964844,293.1499938964844,0.1950716227293014,-4113.1025390625,304.1542053222656,0.9990000128746032,0.2809675931930542,0.2659254372119903,293.3808288574219,297.1499938964844,293.1499938964844,0.0031357323750853,-1178.666259765625,295.6413879394531,0.5590147376060486,0.050000000745058,0.2285344749689102,291.364013671875,291.1499938964844,267.8223876953125,266.1892395019531,283.2922668457031,293.8580322265625,291.3647155761719,1.0,0.1891904473304748,0.8236944675445557,0.8236944675445557,1.0,1.0,-0.8563737273216248,0.3475733399391174,0.5088003873825073,0.1805537045001983,0.0,0.0,0.3177391588687897,25.977277755737305,25.0,6.503528594970703,-6973.916015625,73.49053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,306.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.74609375,18000.0,0.0,0.0,0.1559832692146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297056466341018,0.22971011698246,-4.469254690775415e-06,0.0,0.0001583031844347,0.0,0.0,9.74593734741211,0.0,0.0,0.0,0.2929167151451111,4.0,0.0,1.0
396780,293.1899719238281,297.1499938964844,293.1499938964844,0.0133762471377849,-701.9998168945312,304.0595703125,0.5593132376670837,0.050000000745058,0.0457488559186458,294.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5593132376670837,0.050000000745058,0.048175748437643,293.2635803222656,297.1499938964844,293.1499938964844,0.1091938987374305,-1908.2724609375,304.1605529785156,0.8545381426811218,0.1749909073114395,0.1233615949749946,293.21539306640625,297.1499938964844,293.1499938964844,0.19413922727108,-4097.3056640625,304.15435791015625,0.9988991618156432,0.2793272733688354,0.2650010287761688,293.3801574707031,297.1499938964844,293.1499938964844,0.0030779833905398,-1157.02294921875,295.5678100585937,0.5593132376670837,0.050000000745058,0.2285250127315521,291.3689270019531,291.1499938964844,267.8763427734375,266.2340087890625,283.33270263671875,293.843017578125,291.36962890625,1.0,0.1887377351522445,0.8237778544425964,0.8237778544425964,1.0,1.0,-0.8530338406562805,0.3453066945075989,0.5077271461486816,0.1818545460700988,0.0,0.0,0.314786821603775,25.9301872253418,25.0,6.923714637756348,-6916.6904296875,72.85910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,306.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1547907441854477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271439582109451,0.2271484136581421,-4.462877313926583e-06,0.0,0.0001570929161971,0.0,0.0,9.61446475982666,0.0,0.0,0.0,0.2923825979232788,4.0,0.0,1.0
396840,293.1899719238281,297.1499938964844,293.1499938964844,0.0133762471377849,-701.9998168945312,304.0595703125,0.5593132376670837,0.050000000745058,0.0457488559186458,294.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.5593132376670837,0.050000000745058,0.048175748437643,293.2635803222656,297.1499938964844,293.1499938964844,0.1091938987374305,-1908.2724609375,304.1605529785156,0.8545381426811218,0.1749909073114395,0.1233615949749946,293.21539306640625,297.1499938964844,293.1499938964844,0.19413922727108,-4097.3056640625,304.15435791015625,0.9988991618156432,0.2793272733688354,0.2650010287761688,293.3801574707031,297.1499938964844,293.1499938964844,0.0030779833905398,-1157.02294921875,295.5678100585937,0.5593132376670837,0.050000000745058,0.2285250127315521,291.3689270019531,291.1499938964844,267.8763427734375,266.2340087890625,283.33270263671875,293.843017578125,291.36962890625,1.0,0.1887377351522445,0.8237778544425964,0.8237778544425964,1.0,1.0,-0.8530338406562805,0.3453066945075989,0.5077271461486816,0.1818545460700988,0.0,0.0,0.314786821603775,25.9301872253418,25.0,6.923714637756348,-6916.6904296875,72.85910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,306.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1547907441854477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271439582109451,0.2271484136581421,-4.462877313926583e-06,0.0,0.0001570929161971,0.0,0.0,9.61446475982666,0.0,0.0,0.0,0.2923825979232788,4.0,0.0,1.0
396900,293.1893615722656,297.1499938964844,293.1499938964844,0.0133601790294051,-701.5745849609375,304.0543518066406,0.5594095587730408,0.050000000745058,0.0457482449710369,294.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709411621094,0.5594095587730408,0.050000000745058,0.0481751039624214,293.2627868652344,297.1499938964844,293.1499938964844,0.1081788539886474,-1893.953369140625,304.16046142578125,0.8526245951652527,0.1737105250358581,0.1224604994058609,293.2150573730469,297.1499938964844,293.1499938964844,0.1935783922672271,-4087.765625,304.15460205078125,0.9984902143478394,0.2785649597644806,0.2644305229187011,293.3796081542969,297.1499938964844,293.1499938964844,0.0030496276449412,-1146.3804931640625,295.5317077636719,0.5594095587730408,0.050000000745058,0.2285219579935073,291.3714294433594,291.1499938964844,267.9040832519531,266.25701904296875,283.352783203125,293.8333435058594,291.3721618652344,1.0,0.188516616821289,0.8238195180892944,0.8238195180892944,1.0,1.0,-0.8512634038925171,0.3441066741943359,0.5071567893028259,0.1825380027294159,0.0,0.0,0.3132839798927307,25.91562271118164,25.0,7.134327411651611,-6887.7470703125,72.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544677734375,306.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.865234375,18000.0,0.0,0.0,0.154191717505455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258509546518325,0.2258554250001907,-4.459682713786606e-06,0.0,0.0001564849953865,0.0,0.0,9.548389434814451,0.0,0.0,0.0,0.2921143770217895,4.0,0.0,1.0
396960,293.1885681152344,297.1499938964844,293.1499938964844,0.0133453961461782,-701.174560546875,304.0497131347656,0.5594773292541504,0.050000000745058,0.0457478165626525,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.5594773292541504,0.050000000745058,0.0481746532022953,293.2619323730469,297.1499938964844,293.1499938964844,0.1071798503398895,-1879.832275390625,304.1603698730469,0.8507053256034851,0.1724497824907302,0.1215732768177986,293.21453857421875,297.1499938964844,293.1499938964844,0.192955270409584,-4077.155517578125,304.1548767089844,0.9979860782623292,0.2778467535972595,0.2637922167778015,293.37896728515625,297.1499938964844,293.1499938964844,0.0030215822625905,-1135.841552734375,295.49609375,0.5594773292541504,0.050000000745058,0.2285198122262954,291.37408447265625,291.1499938964844,267.9322509765625,266.2803955078125,283.3728942871094,293.8226928710937,291.3748474121094,1.0,0.1882971227169037,0.8238731622695923,0.8238731622695923,1.0,1.0,-0.8494292497634888,0.3428671061992645,0.5065621733665466,0.1832375675439834,0.0,0.0,0.3117623925209045,25.90576934814453,25.0,7.438952445983887,-6858.5556640625,72.21990203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45391845703125,306.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1535892337560653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245495319366455,0.2245539873838424,-4.45648356617312e-06,0.0,0.0001558735530124,0.0,0.0,9.482077598571776,0.0,0.0,0.0,0.2918453216552734,4.0,0.0,1.0
397020,293.1866149902344,297.1499938964844,293.1499938964844,0.013319244608283,-700.440185546875,304.0419616699219,0.5596193075180054,0.050000000745058,0.0457469187676906,294.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.5596193075180054,0.050000000745058,0.0481737069785594,293.2601318359375,297.1499938964844,293.1499938964844,0.1052257493138313,-1852.12744140625,304.1601867675781,0.8469532132148743,0.1699770838022232,0.1198359504342079,293.21295166015625,297.1499938964844,293.1499938964844,0.1917015612125396,-4055.826416015625,304.15533447265625,0.9969726204872132,0.2765316069126129,0.2625185251235962,293.3773498535156,297.1499938964844,293.1499938964844,0.0029663750901818,-1115.0616455078125,295.4263916015625,0.5596193075180054,0.050000000745058,0.2285153269767761,291.3797302246094,291.1499938964844,267.9898681640625,266.32830810546875,283.4134216308594,293.7996826171875,291.38055419921875,1.0,0.1878648698329925,0.8239805102348328,0.8239805102348328,1.0,1.0,-0.8458077907562256,0.3403868377208709,0.505420982837677,0.1846968680620193,0.0,0.0,0.308658629655838,25.88651466369629,25.0,7.913568496704102,-6800.12744140625,71.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542541503906,306.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1523698717355728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219176143407821,0.2219220697879791,-4.450067535799462e-06,0.0,0.0001546360581414,0.0,0.0,9.34856128692627,0.0,0.0,0.0,0.2913041114807129,4.0,0.0,1.0
397080,293.1866149902344,297.1499938964844,293.1499938964844,0.013319244608283,-700.440185546875,304.0419616699219,0.5596193075180054,0.050000000745058,0.0457469187676906,294.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.5596193075180054,0.050000000745058,0.0481737069785594,293.2601318359375,297.1499938964844,293.1499938964844,0.1052257493138313,-1852.12744140625,304.1601867675781,0.8469532132148743,0.1699770838022232,0.1198359504342079,293.21295166015625,297.1499938964844,293.1499938964844,0.1917015612125396,-4055.826416015625,304.15533447265625,0.9969726204872132,0.2765316069126129,0.2625185251235962,293.3773498535156,297.1499938964844,293.1499938964844,0.0029663750901818,-1115.0616455078125,295.4263916015625,0.5596193075180054,0.050000000745058,0.2285153269767761,291.3797302246094,291.1499938964844,267.9898681640625,266.32830810546875,283.4134216308594,293.7996826171875,291.38055419921875,1.0,0.1878648698329925,0.8239805102348328,0.8239805102348328,1.0,1.0,-0.8458077907562256,0.3403868377208709,0.505420982837677,0.1846968680620193,0.0,0.0,0.308658629655838,25.88651466369629,25.0,7.913568496704102,-6800.12744140625,71.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542541503906,306.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.1523698717355728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219176143407821,0.2219220697879791,-4.450067535799462e-06,0.0,0.0001546360581414,0.0,0.0,9.34856128692627,0.0,0.0,0.0,0.2913041114807129,4.0,0.0,1.0
