time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397140,293.1841735839844,297.1499938964844,293.1499938964844,0.013297775760293,-699.8095092773438,304.0361022949219,0.5598018765449524,0.050000000745058,0.0457457639276981,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.5598018765449524,0.050000000745058,0.0481724925339221,293.25836181640625,297.1499938964844,293.1499938964844,0.1033188477158546,-1824.986328125,304.15997314453125,0.8433197140693665,0.1675488054752349,0.1181331425905227,293.2110290527344,297.1499938964844,293.1499938964844,0.1905455291271209,-4036.190673828125,304.1554870605469,0.996090531349182,0.27532759308815,0.2613582015037536,293.3753356933594,297.1499938964844,293.1499938964844,0.0029124727007001,-1094.751708984375,295.3582763671875,0.5598018765449524,0.050000000745058,0.2285095602273941,291.3853759765625,291.1499938964844,268.0490417480469,266.3775329589844,283.4544982910156,293.7763061523437,291.3861694335937,1.0,0.1874442398548126,0.8240878582000732,0.8240878582000732,1.0,1.0,-0.8423622250556946,0.3379746675491333,0.5043875575065613,0.1862107515335083,0.0,0.0,0.305480420589447,25.86273193359375,25.0,7.814203262329102,-6741.8994140625,70.98554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.1511293053627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192511111497879,0.2192555516958236,-4.443630587047664e-06,0.0,0.0001533770409878,0.0,0.0,9.214070320129396,0.0,0.0,0.0,0.2907595932483673,4.0,0.0,1.0
397200,293.1841735839844,297.1499938964844,293.1499938964844,0.013297775760293,-699.8095092773438,304.0361022949219,0.5598018765449524,0.050000000745058,0.0457457639276981,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.5598018765449524,0.050000000745058,0.0481724925339221,293.25836181640625,297.1499938964844,293.1499938964844,0.1033188477158546,-1824.986328125,304.15997314453125,0.8433197140693665,0.1675488054752349,0.1181331425905227,293.2110290527344,297.1499938964844,293.1499938964844,0.1905455291271209,-4036.190673828125,304.1554870605469,0.996090531349182,0.27532759308815,0.2613582015037536,293.3753356933594,297.1499938964844,293.1499938964844,0.0029124727007001,-1094.751708984375,295.3582763671875,0.5598018765449524,0.050000000745058,0.2285095602273941,291.3853759765625,291.1499938964844,268.0490417480469,266.3775329589844,283.4544982910156,293.7763061523437,291.3861694335937,1.0,0.1874442398548126,0.8240878582000732,0.8240878582000732,1.0,1.0,-0.8423622250556946,0.3379746675491333,0.5043875575065613,0.1862107515335083,0.0,0.0,0.305480420589447,25.86273193359375,25.0,7.814203262329102,-6741.8994140625,70.98554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.1511293053627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192511111497879,0.2192555516958236,-4.443630587047664e-06,0.0,0.0001533770409878,0.0,0.0,9.214070320129396,0.0,0.0,0.0,0.2907595932483673,4.0,0.0,1.0
397260,293.181396484375,297.1499938964844,293.1499938964844,0.0132811367511749,-699.2962036132812,304.03204345703125,0.5599963068962097,0.050000000745058,0.0457445383071899,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39013671875,0.5599963068962097,0.050000000745058,0.0481711998581886,293.2566223144531,297.1499938964844,293.1499938964844,0.101452924311161,-1798.32861328125,304.1597595214844,0.8397483825683594,0.1651565879583358,0.1164564043283462,293.2089233398437,297.1499938964844,293.1499938964844,0.1894693672657013,-4017.9306640625,304.1554260253906,0.995286226272583,0.2742068171501159,0.260281503200531,293.373046875,297.1499938964844,293.1499938964844,0.0028597174677997,-1074.8697509765625,295.2914733886719,0.5599963068962097,0.050000000745058,0.2285034358501434,291.390625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.75347900390625,291.391357421875,1.0,0.1870359927415847,0.8242180347442627,0.8242180347442627,1.0,1.0,-0.8390475511550903,0.3356361985206604,0.5034113526344299,0.1877114176750183,0.0,0.0,0.3022342026233673,25.837621688842773,25.0,7.275143623352051,-6683.76904296875,70.40483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594116210937,306.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.1498660594224929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165569365024566,0.2165613770484924,-4.437187271832954e-06,0.0,0.0001520949881523,0.0,0.0,9.07896327972412,0.0,0.0,0.0,0.2902131676673889,4.0,0.0,1.0
397320,293.181396484375,297.1499938964844,293.1499938964844,0.0132811367511749,-699.2962036132812,304.03204345703125,0.5599963068962097,0.050000000745058,0.0457445383071899,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39013671875,0.5599963068962097,0.050000000745058,0.0481711998581886,293.2566223144531,297.1499938964844,293.1499938964844,0.101452924311161,-1798.32861328125,304.1597595214844,0.8397483825683594,0.1651565879583358,0.1164564043283462,293.2089233398437,297.1499938964844,293.1499938964844,0.1894693672657013,-4017.9306640625,304.1554260253906,0.995286226272583,0.2742068171501159,0.260281503200531,293.373046875,297.1499938964844,293.1499938964844,0.0028597174677997,-1074.8697509765625,295.2914733886719,0.5599963068962097,0.050000000745058,0.2285034358501434,291.390625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.75347900390625,291.391357421875,1.0,0.1870359927415847,0.8242180347442627,0.8242180347442627,1.0,1.0,-0.8390475511550903,0.3356361985206604,0.5034113526344299,0.1877114176750183,0.0,0.0,0.3022342026233673,25.837621688842773,25.0,7.275143623352051,-6683.76904296875,70.40483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594116210937,306.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.1498660594224929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165569365024566,0.2165613770484924,-4.437187271832954e-06,0.0,0.0001520949881523,0.0,0.0,9.07896327972412,0.0,0.0,0.0,0.2902131676673889,4.0,0.0,1.0
397380,293.17840576171875,297.1499938964844,293.1499938964844,0.0132692186161875,-698.9056396484375,304.0295715332031,0.560185968875885,0.050000000745058,0.0457433424890041,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.560185968875885,0.050000000745058,0.0481699407100677,293.25494384765625,297.1499938964844,293.1499938964844,0.0996261239051818,-1772.135009765625,304.1595458984375,0.8362085223197937,0.1627959907054901,0.1148023530840873,293.2067565917969,297.1499938964844,293.1499938964844,0.1884654611349105,-4000.90771484375,304.1553039550781,0.994529664516449,0.2731554508209228,0.2592728734016418,293.3705444335937,297.1499938964844,293.1499938964844,0.0028080793563276,-1055.4173583984375,295.22564697265625,0.560185968875885,0.050000000745058,0.2284974604845047,291.395263671875,291.1499938964844,268.171142578125,266.47918701171875,283.5370483398437,293.7315673828125,291.3958740234375,1.0,0.1866399347782135,0.8243482708930969,0.8243482708930969,1.0,1.0,-0.8358420133590698,0.3333883285522461,0.5024536848068237,0.1891247481107711,0.0,0.0,0.2989313304424286,25.812406539916992,25.0,6.311339378356934,-6625.8291015625,69.8451919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1015625,18000.0,0.0,0.0,0.1485812067985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138452678918838,0.2138496935367584,-4.430759872775525e-06,0.0,0.0001507910346845,0.0,0.0,8.943755149841309,0.0,0.0,0.0,0.2896669507026672,4.0,0.0,1.0
397440,293.17840576171875,297.1499938964844,293.1499938964844,0.0132692186161875,-698.9056396484375,304.0295715332031,0.560185968875885,0.050000000745058,0.0457433424890041,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.560185968875885,0.050000000745058,0.0481699407100677,293.25494384765625,297.1499938964844,293.1499938964844,0.0996261239051818,-1772.135009765625,304.1595458984375,0.8362085223197937,0.1627959907054901,0.1148023530840873,293.2067565917969,297.1499938964844,293.1499938964844,0.1884654611349105,-4000.90771484375,304.1553039550781,0.994529664516449,0.2731554508209228,0.2592728734016418,293.3705444335937,297.1499938964844,293.1499938964844,0.0028080793563276,-1055.4173583984375,295.22564697265625,0.560185968875885,0.050000000745058,0.2284974604845047,291.395263671875,291.1499938964844,268.171142578125,266.47918701171875,283.5370483398437,293.7315673828125,291.3958740234375,1.0,0.1866399347782135,0.8243482708930969,0.8243482708930969,1.0,1.0,-0.8358420133590698,0.3333883285522461,0.5024536848068237,0.1891247481107711,0.0,0.0,0.2989313304424286,25.812406539916992,25.0,6.311339378356934,-6625.8291015625,69.8451919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1015625,18000.0,0.0,0.0,0.1485812067985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138452678918838,0.2138496935367584,-4.430759872775525e-06,0.0,0.0001507910346845,0.0,0.0,8.943755149841309,0.0,0.0,0.0,0.2896669507026672,4.0,0.0,1.0
397500,293.1768493652344,297.1499938964844,293.1499938964844,0.0132651152089238,-698.7618408203125,304.02886962890625,0.5602749586105347,0.050000000745058,0.0457427836954593,294.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968200683594,0.5602749586105347,0.050000000745058,0.0481693521142005,293.254150390625,297.1499938964844,293.1499938964844,0.0987279713153839,-1759.2247314453125,304.1594543457031,0.8344438672065735,0.1616273820400238,0.1139836236834526,293.2056579589844,297.1499938964844,293.1499938964844,0.1879914849996566,-3992.876220703125,304.1552124023437,0.9941638708114624,0.272654116153717,0.2587924003601074,293.3692321777344,297.1499938964844,293.1499938964844,0.0027827427256852,-1045.88134765625,295.1929931640625,0.5602749586105347,0.050000000745058,0.2284946739673614,291.397216796875,291.1499938964844,268.20233154296875,266.5051574707031,283.5572509765625,293.7210693359375,291.3977355957031,1.0,0.1864466369152069,0.8244133591651917,0.8244133591651917,1.0,1.0,-0.8342781066894531,0.3323065340518951,0.5019716024398804,0.1897760927677154,0.0,0.0,0.2972624599933624,25.79998016357422,25.0,5.647515296936035,-6596.98095703125,69.5731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,306.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1479311287403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124860286712646,0.2124904543161392,-4.427559815667337e-06,0.0,0.0001501312945038,0.0,0.0,8.876272201538086,0.0,0.0,0.0,0.2893945276737213,4.0,0.0,1.0
397560,293.1752624511719,297.1499938964844,293.1499938964844,0.0132621899247169,-698.6522827148438,304.02850341796875,0.5603579878807068,0.050000000745058,0.0457422621548175,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985290527344,0.5603579878807068,0.050000000745058,0.0481688044965267,293.2533264160156,297.1499938964844,293.1499938964844,0.0978396534919738,-1746.438232421875,304.15936279296875,0.8326786160469055,0.1604661643505096,0.1131700128316879,293.2045593261719,297.1499938964844,293.1499938964844,0.1875351071357727,-3985.146484375,304.15509033203125,0.99380224943161,0.2721667885780334,0.2583256065845489,293.3678894042969,297.1499938964844,293.1499938964844,0.0027575257699936,-1036.3984375,295.1604309082031,0.5603579878807068,0.050000000745058,0.2284920662641525,291.3988647460937,291.1499938964844,268.23370361328125,266.5312805175781,283.5770568847656,293.7109069824219,291.3992919921875,1.0,0.1862562745809555,0.8244829177856445,0.8244829177856445,1.0,1.0,-0.832737147808075,0.3312569558620453,0.5014801621437073,0.1903775036334991,0.0,0.0,0.2955856919288635,25.787731170654297,25.0,4.863636493682861,-6568.26220703125,69.30582427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,306.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.037109375,18000.0,0.0,0.0,0.1472769230604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111275941133499,0.2111320197582245,-4.424374765221728e-06,0.0,0.0001494673488195,0.0,0.0,8.809016227722168,0.0,0.0,0.0,0.2891231477260589,4.0,0.0,1.0
397620,293.17205810546875,297.1499938964844,293.1499938964844,0.0132597079500556,-698.5364990234375,304.0285949707031,0.5605016946792603,0.050000000745058,0.0457413606345653,294.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009704589844,0.5605016946792603,0.050000000745058,0.0481678545475006,293.25177001953125,297.1499938964844,293.1499938964844,0.0960917919874191,-1721.2406005859375,304.1591491699219,0.8291359543800354,0.15816430747509,0.1115574613213539,293.2023620605469,297.1499938964844,293.1499938964844,0.1866731792688369,-3970.5615234375,304.1548156738281,0.9930818676948548,0.2712284922599792,0.2574280798435211,293.3651733398437,297.1499938964844,293.1499938964844,0.0027081365697085,-1017.8541259765624,295.0953674316406,0.5605016946792603,0.050000000745058,0.2284875661134719,291.4011535644531,291.1499938964844,268.2970275878906,266.583984375,283.6151733398437,293.69171142578125,291.4013671875,1.0,0.1858838349580764,0.8246220946311951,0.8246220946311951,1.0,1.0,-0.8297171592712402,0.329262226819992,0.5004549622535706,0.1914010345935821,0.0,0.0,0.2922199368476867,25.7639102935791,25.0,2.9226114749908447,-6511.3212890625,68.78436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1459593027830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084220796823501,0.2084264904260635,-4.4180642362334765e-06,0.0,0.0001481301442254,0.0,0.0,8.675618171691895,0.0,0.0,0.0,0.288585364818573,4.0,0.0,1.0
397680,293.17205810546875,297.1499938964844,293.1499938964844,0.0132597079500556,-698.5364990234375,304.0285949707031,0.5605016946792603,0.050000000745058,0.0457413606345653,294.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009704589844,0.5605016946792603,0.050000000745058,0.0481678545475006,293.25177001953125,297.1499938964844,293.1499938964844,0.0960917919874191,-1721.2406005859375,304.1591491699219,0.8291359543800354,0.15816430747509,0.1115574613213539,293.2023620605469,297.1499938964844,293.1499938964844,0.1866731792688369,-3970.5615234375,304.1548156738281,0.9930818676948548,0.2712284922599792,0.2574280798435211,293.3651733398437,297.1499938964844,293.1499938964844,0.0027081365697085,-1017.8541259765624,295.0953674316406,0.5605016946792603,0.050000000745058,0.2284875661134719,291.4011535644531,291.1499938964844,268.2970275878906,266.583984375,283.6151733398437,293.69171142578125,291.4013671875,1.0,0.1858838349580764,0.8246220946311951,0.8246220946311951,1.0,1.0,-0.8297171592712402,0.329262226819992,0.5004549622535706,0.1914010345935821,0.0,0.0,0.2922199368476867,25.7639102935791,25.0,2.9226114749908447,-6511.3212890625,68.78436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1459593027830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084220796823501,0.2084264904260635,-4.4180642362334765e-06,0.0,0.0001481301442254,0.0,0.0,8.675618171691895,0.0,0.0,0.0,0.288585364818573,4.0,0.0,1.0
397740,293.1689147949219,297.1499938964844,293.1499938964844,0.0132618583738803,-698.5706787109375,304.0296630859375,0.5606080889701843,0.050000000745058,0.0457406975328922,294.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.5606080889701843,0.050000000745058,0.0481671579182148,293.2502746582031,297.1499938964844,293.1499938964844,0.0943846255540847,-1696.5980224609375,304.158935546875,0.8255637884140015,0.1558918356895446,0.1099654138088226,293.20025634765625,297.1499938964844,293.1499938964844,0.1858813166618347,-3957.1875,304.154541015625,0.9923535585403442,0.2703343629837036,0.2565746307373047,293.3624267578125,297.1499938964844,293.1499938964844,0.0026595196686685,-999.6519775390624,295.0301208496094,0.5606080889701843,0.050000000745058,0.2284842580556869,291.4017333984375,291.1499938964844,268.3608703613281,266.6371154785156,283.6508178710937,293.6743469238281,291.40167236328125,1.0,0.1855226010084152,0.8247612118721008,0.8247612118721008,1.0,1.0,-0.8267766833305359,0.3274241387844085,0.4993525743484497,0.1921396404504776,0.0,0.0,0.2888574600219726,25.741273880004883,25.0,0.5371885895729065,-6455.25830078125,68.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,305.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.1446346491575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057466953992843,0.2057511210441589,-4.411871941556456e-06,0.0,0.0001467857800889,0.0,0.0,8.544425964355469,0.0,0.0,0.0,0.2880569696426391,4.0,0.0,1.0
397800,293.1689147949219,297.1499938964844,293.1499938964844,0.0132618583738803,-698.5706787109375,304.0296630859375,0.5606080889701843,0.050000000745058,0.0457406975328922,294.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.5606080889701843,0.050000000745058,0.0481671579182148,293.2502746582031,297.1499938964844,293.1499938964844,0.0943846255540847,-1696.5980224609375,304.158935546875,0.8255637884140015,0.1558918356895446,0.1099654138088226,293.20025634765625,297.1499938964844,293.1499938964844,0.1858813166618347,-3957.1875,304.154541015625,0.9923535585403442,0.2703343629837036,0.2565746307373047,293.3624267578125,297.1499938964844,293.1499938964844,0.0026595196686685,-999.6519775390624,295.0301208496094,0.5606080889701843,0.050000000745058,0.2284842580556869,291.4017333984375,291.1499938964844,268.3608703613281,266.6371154785156,283.6508178710937,293.6743469238281,291.40167236328125,1.0,0.1855226010084152,0.8247612118721008,0.8247612118721008,1.0,1.0,-0.8267766833305359,0.3274241387844085,0.4993525743484497,0.1921396404504776,0.0,0.0,0.2888574600219726,25.741273880004883,25.0,0.5371885895729065,-6455.25830078125,68.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4746398925781,305.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.1446346491575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057466953992843,0.2057511210441589,-4.411871941556456e-06,0.0,0.0001467857800889,0.0,0.0,8.544425964355469,0.0,0.0,0.0,0.2880569696426391,4.0,0.0,1.0
397860,293.1659240722656,297.1499938964844,293.1499938964844,0.0132683217525482,-698.754638671875,304.0314025878906,0.5606730580329895,0.050000000745058,0.0457402952015399,294.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.5606730580329895,0.050000000745058,0.0481667332351207,293.2488098144531,297.1499938964844,293.1499938964844,0.0927182659506797,-1672.534912109375,304.15875244140625,0.8219460844993591,0.1536489874124527,0.1083939298987388,293.1982116699219,297.1499938964844,293.1499938964844,0.1851551532745361,-3944.954833984375,304.1542358398437,0.9916030764579772,0.2694742679595947,0.2557555437088012,293.3597106933594,297.1499938964844,293.1499938964844,0.0026118345558643,-981.8596801757812,294.9642944335937,0.5606730580329895,0.050000000745058,0.2284822463989257,291.4003601074219,291.1499938964844,268.4250793457031,266.69049072265625,283.68365478515625,293.6588439941406,291.39996337890625,1.0,0.1851715594530105,0.8249067664146423,0.8249067664146423,1.0,1.0,-0.8239043354988098,0.3257478177547455,0.4981565177440643,0.1925689727067947,0.0,0.0,0.2855262756347656,25.719940185546875,25.0,-2.396799802780152,-6399.638671875,67.79130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,305.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1433109045028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031222134828567,0.2031266242265701,-4.405836989462841e-06,0.0,0.000145442347275,0.0,0.0,8.416406631469727,0.0,0.0,0.0,0.287541776895523,4.0,0.0,1.0
397920,293.1659240722656,297.1499938964844,293.1499938964844,0.0132683217525482,-698.754638671875,304.0314025878906,0.5606730580329895,0.050000000745058,0.0457402952015399,294.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.5606730580329895,0.050000000745058,0.0481667332351207,293.2488098144531,297.1499938964844,293.1499938964844,0.0927182659506797,-1672.534912109375,304.15875244140625,0.8219460844993591,0.1536489874124527,0.1083939298987388,293.1982116699219,297.1499938964844,293.1499938964844,0.1851551532745361,-3944.954833984375,304.1542358398437,0.9916030764579772,0.2694742679595947,0.2557555437088012,293.3597106933594,297.1499938964844,293.1499938964844,0.0026118345558643,-981.8596801757812,294.9642944335937,0.5606730580329895,0.050000000745058,0.2284822463989257,291.4003601074219,291.1499938964844,268.4250793457031,266.69049072265625,283.68365478515625,293.6588439941406,291.39996337890625,1.0,0.1851715594530105,0.8249067664146423,0.8249067664146423,1.0,1.0,-0.8239043354988098,0.3257478177547455,0.4981565177440643,0.1925689727067947,0.0,0.0,0.2855262756347656,25.719940185546875,25.0,-2.396799802780152,-6399.638671875,67.79130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,305.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.1433109045028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031222134828567,0.2031266242265701,-4.405836989462841e-06,0.0,0.000145442347275,0.0,0.0,8.416406631469727,0.0,0.0,0.0,0.287541776895523,4.0,0.0,1.0
397980,293.1630859375,297.1499938964844,293.1499938964844,0.0132780969142913,-699.0537719726562,304.0336608886719,0.5606984496116638,0.050000000745058,0.0457401424646377,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5606984496116638,0.050000000745058,0.0481665730476379,293.24737548828125,297.1499938964844,293.1499938964844,0.0910898298025131,-1649.0194091796875,304.1585388183594,0.818275511264801,0.1514396667480468,0.1068453788757324,293.1962890625,297.1499938964844,293.1499938964844,0.1844818890094757,-3933.632080078125,304.1539611816406,0.9908261895179749,0.2686419785022735,0.2549646496772766,293.3570861816406,297.1499938964844,293.1499938964844,0.002564990427345,-964.4246826171876,294.89794921875,0.5606984496116638,0.050000000745058,0.2284814864397049,291.3973388671875,291.1499938964844,268.4894104003906,266.7439880371094,283.7138366699219,293.64520263671875,291.3969116210937,1.0,0.1848303824663162,0.8250523209571838,0.8250523209571838,1.0,1.0,-0.82109534740448,0.3242208659648895,0.4968745112419128,0.1927136182785034,0.0,0.0,0.2822499275207519,25.700027465820312,25.0,-3.6329305171966553,-6351.0478515625,67.31705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.1420020014047622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005698531866073,0.2005742490291595,-4.4000084926665295e-06,0.0,0.0001441139756934,0.0,0.0,8.292546272277832,0.0,0.0,0.0,0.2870436906814575,4.0,0.0,1.0
398040,293.1630859375,297.1499938964844,293.1499938964844,0.0132780969142913,-699.0537719726562,304.0336608886719,0.5606984496116638,0.050000000745058,0.0457401424646377,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5606984496116638,0.050000000745058,0.0481665730476379,293.24737548828125,297.1499938964844,293.1499938964844,0.0910898298025131,-1649.0194091796875,304.1585388183594,0.818275511264801,0.1514396667480468,0.1068453788757324,293.1962890625,297.1499938964844,293.1499938964844,0.1844818890094757,-3933.632080078125,304.1539611816406,0.9908261895179749,0.2686419785022735,0.2549646496772766,293.3570861816406,297.1499938964844,293.1499938964844,0.002564990427345,-964.4246826171876,294.89794921875,0.5606984496116638,0.050000000745058,0.2284814864397049,291.3973388671875,291.1499938964844,268.4894104003906,266.7439880371094,283.7138366699219,293.64520263671875,291.3969116210937,1.0,0.1848303824663162,0.8250523209571838,0.8250523209571838,1.0,1.0,-0.82109534740448,0.3242208659648895,0.4968745112419128,0.1927136182785034,0.0,0.0,0.2822499275207519,25.700027465820312,25.0,-3.6329305171966553,-6351.0478515625,67.31705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.1420020014047622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005698531866073,0.2005742490291595,-4.4000084926665295e-06,0.0,0.0001441139756934,0.0,0.0,8.292546272277832,0.0,0.0,0.0,0.2870436906814575,4.0,0.0,1.0
398100,293.1617431640625,297.1499938964844,293.1499938964844,0.0132827302441,-699.1845703125,304.0349426269531,0.560699462890625,0.050000000745058,0.0457401424646377,294.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3964538574219,0.560699462890625,0.050000000745058,0.0481665730476379,293.24664306640625,297.1499938964844,293.1499938964844,0.0902814343571662,-1637.33642578125,304.158447265625,0.8164193630218506,0.1503482908010482,0.1060803011059761,293.1954040527344,297.1499938964844,293.1499938964844,0.1841456294059753,-3927.955322265625,304.1538391113281,0.9904292821884156,0.2682342529296875,0.2545776963233948,293.3558349609375,297.1499938964844,293.1499938964844,0.0025416007265448,-955.6959838867188,294.86529541015625,0.560699462890625,0.050000000745058,0.2284814864397049,291.396240234375,291.1499938964844,268.5215759277344,266.77069091796875,283.7281188964844,293.63897705078125,291.3959655761719,1.0,0.1846632361412048,0.8251250982284546,0.8251250982284546,1.0,1.0,-0.81971275806427,0.3235023617744446,0.4962103962898254,0.1927040368318557,0.0,0.0,0.280619740486145,25.69057273864746,25.0,-3.122135162353516,-6328.49267578125,67.08499908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,305.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.1413652300834655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993156224489212,0.1993200331926345,-4.3971726881864015e-06,0.0,0.00014346773969,0.0,0.0,8.23193645477295,0.0,0.0,0.0,0.2868001759052276,4.0,0.0,1.0
398160,293.1604919433594,297.1499938964844,293.1499938964844,0.0132874315604567,-699.3134155273438,304.03631591796875,0.5606951117515564,0.050000000745058,0.0457401722669601,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955383300781,0.5606951117515564,0.050000000745058,0.0481666065752506,293.2459411621094,297.1499938964844,293.1499938964844,0.0894787237048149,-1625.7344970703125,304.15838623046875,0.8145493268966675,0.149266317486763,0.1053217053413391,293.19451904296875,297.1499938964844,293.1499938964844,0.1838121861219406,-3922.318359375,304.1537475585937,0.9900290369987488,0.267831802368164,0.254195898771286,293.3545837402344,297.1499938964844,293.1499938964844,0.0025183504913002,-947.0117797851562,294.8329467773437,0.5606951117515564,0.050000000745058,0.2284816354513168,291.3953552246094,291.1499938964844,268.5537109375,266.79736328125,283.7420654296875,293.63299560546875,291.39508056640625,1.0,0.1844983547925949,0.8251992464065552,0.8251992464065552,1.0,1.0,-0.8183444142341614,0.3228046298027038,0.4955397546291351,0.1926623731851577,0.0,0.0,0.2789932787418365,25.681468963623047,25.0,-2.996164083480835,-6305.40087890625,66.85625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,305.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.1407442539930343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980713307857513,0.1980757266283035,-4.394380084704608e-06,0.0,0.0001428375253453,0.0,0.0,8.171975135803223,0.0,0.0,0.0,0.286559522151947,4.0,0.0,1.0
398220,293.1580505371094,297.1499938964844,293.1499938964844,0.0132991159334778,-699.65234375,304.0393371582031,0.560678243637085,0.050000000745058,0.0457402877509593,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.560678243637085,0.050000000745058,0.0481667257845401,293.24444580078125,297.1499938964844,293.1499938964844,0.0879034921526908,-1602.990234375,304.158203125,0.810767412185669,0.1471361964941024,0.1038253009319305,293.1928405761719,297.1499938964844,293.1499938964844,0.1831778585910797,-3911.615234375,304.153564453125,0.9892268180847168,0.2670427560806274,0.2534467577934265,293.3522033691406,297.1499938964844,293.1499938964844,0.0024717068299651,-929.6217041015624,294.767822265625,0.560678243637085,0.050000000745058,0.2284822165966034,291.3926086425781,291.1499938964844,268.6177673339844,266.8504638671875,283.7692565917969,293.6213684082031,291.39190673828125,1.0,0.1841747313737869,0.8253475427627563,0.8253475427627563,1.0,1.0,-0.8156502842903137,0.3214522302150726,0.4941980540752411,0.192528948187828,0.0,0.0,0.2757751941680908,25.66395378112793,25.0,-5.225507736206055,-6252.72119140625,66.40811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653625488281,305.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25390625,18000.0,0.0,0.0,0.1395413130521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956236660480499,0.1956280618906021,-4.388910383568145e-06,0.0,0.0001416167069692,0.0,0.0,8.054444313049316,0.0,0.0,0.0,0.2860883176326751,4.0,0.0,1.0
398280,293.1580505371094,297.1499938964844,293.1499938964844,0.0132991159334778,-699.65234375,304.0393371582031,0.560678243637085,0.050000000745058,0.0457402877509593,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.560678243637085,0.050000000745058,0.0481667257845401,293.24444580078125,297.1499938964844,293.1499938964844,0.0879034921526908,-1602.990234375,304.158203125,0.810767412185669,0.1471361964941024,0.1038253009319305,293.1928405761719,297.1499938964844,293.1499938964844,0.1831778585910797,-3911.615234375,304.153564453125,0.9892268180847168,0.2670427560806274,0.2534467577934265,293.3522033691406,297.1499938964844,293.1499938964844,0.0024717068299651,-929.6217041015624,294.767822265625,0.560678243637085,0.050000000745058,0.2284822165966034,291.3926086425781,291.1499938964844,268.6177673339844,266.8504638671875,283.7692565917969,293.6213684082031,291.39190673828125,1.0,0.1841747313737869,0.8253475427627563,0.8253475427627563,1.0,1.0,-0.8156502842903137,0.3214522302150726,0.4941980540752411,0.192528948187828,0.0,0.0,0.2757751941680908,25.66395378112793,25.0,-5.225507736206055,-6252.72119140625,66.40811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653625488281,305.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25390625,18000.0,0.0,0.0,0.1395413130521774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956236660480499,0.1956280618906021,-4.388910383568145e-06,0.0,0.0001416167069692,0.0,0.0,8.054444313049316,0.0,0.0,0.0,0.2860883176326751,4.0,0.0,1.0
398340,293.1557006835937,297.1499938964844,293.1499938964844,0.013319713063538,-700.3369140625,304.04296875,0.5606726408004761,0.050000000745058,0.0457403324544429,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5606726408004761,0.050000000745058,0.048166774213314,293.2425231933594,297.1499938964844,293.1499938964844,0.0864412039518356,-1581.973876953125,304.15789794921875,0.8070417642593384,0.1451331228017807,0.1023974865674972,293.19122314453125,297.1499938964844,293.1499938964844,0.1826588809490203,-3903.00048828125,304.1532287597656,0.9884570240974426,0.2662863731384277,0.2527243494987488,293.3498840332031,297.1499938964844,293.1499938964844,0.0024267460685223,-913.0438232421876,294.6993408203125,0.5606726408004761,0.050000000745058,0.2284824252128601,291.384521484375,291.1499938964844,268.681396484375,266.90313720703125,283.79425048828125,293.6081237792969,291.3828430175781,1.0,0.1838602721691131,0.8254958987236023,0.8254958987236023,1.0,1.0,-0.8130699992179871,0.3201770782470703,0.4928929209709167,0.1923537105321884,0.0,0.0,0.2726968228816986,25.644515991210938,25.0,-12.23024845123291,-6194.87744140625,65.97727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,305.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1383545249700546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932841837406158,0.1932885646820068,-4.383665782370372e-06,0.0,0.0001404122449457,0.0,0.0,7.942544937133789,0.0,0.0,0.0,0.2856397032737732,4.0,0.0,1.0
398400,293.1557006835937,297.1499938964844,293.1499938964844,0.013319713063538,-700.3369140625,304.04296875,0.5606726408004761,0.050000000745058,0.0457403324544429,294.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.5606726408004761,0.050000000745058,0.048166774213314,293.2425231933594,297.1499938964844,293.1499938964844,0.0864412039518356,-1581.973876953125,304.15789794921875,0.8070417642593384,0.1451331228017807,0.1023974865674972,293.19122314453125,297.1499938964844,293.1499938964844,0.1826588809490203,-3903.00048828125,304.1532287597656,0.9884570240974426,0.2662863731384277,0.2527243494987488,293.3498840332031,297.1499938964844,293.1499938964844,0.0024267460685223,-913.0438232421876,294.6993408203125,0.5606726408004761,0.050000000745058,0.2284824252128601,291.384521484375,291.1499938964844,268.681396484375,266.90313720703125,283.79425048828125,293.6081237792969,291.3828430175781,1.0,0.1838602721691131,0.8254958987236023,0.8254958987236023,1.0,1.0,-0.8130699992179871,0.3201770782470703,0.4928929209709167,0.1923537105321884,0.0,0.0,0.2726968228816986,25.644515991210938,25.0,-12.23024845123291,-6194.87744140625,65.97727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,305.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1383545249700546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932841837406158,0.1932885646820068,-4.383665782370372e-06,0.0,0.0001404122449457,0.0,0.0,7.942544937133789,0.0,0.0,0.0,0.2856397032737732,4.0,0.0,1.0
398460,293.1532592773437,297.1499938964844,293.1499938964844,0.0133482115343213,-701.3056030273438,304.0475158691406,0.5606995224952698,0.050000000745058,0.0457401722669601,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.5606995224952698,0.050000000745058,0.0481666065752506,293.2400817871094,297.1499938964844,293.1499938964844,0.0851265415549278,-1563.1708984375,304.157470703125,0.8035265803337097,0.143284261226654,0.1010825559496879,293.1896057128906,297.1499938964844,293.1499938964844,0.1822444945573806,-3896.24951171875,304.1528625488281,0.9877606630325316,0.2655737698078155,0.2520419061183929,293.3475646972656,297.1499938964844,293.1499938964844,0.0023825983516871,-896.8946533203125,294.6282958984375,0.5606995224952698,0.050000000745058,0.2284816354513168,291.3719482421875,291.1499938964844,268.744384765625,266.9552001953125,283.8168029785156,293.5926818847656,291.369873046875,1.0,0.1835575550794601,0.8256463408470154,0.8256463408470154,1.0,1.0,-0.8106714487075806,0.319002240896225,0.4916692078113556,0.192168191075325,0.0,0.0,0.2698207497596741,25.62067222595215,25.0,-17.248403549194336,-6142.67626953125,65.57063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,305.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.1371728032827377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911144107580185,0.1911187916994094,-4.378787252790062e-06,0.0,0.0001392129634041,0.0,0.0,7.8391432762146,0.0,0.0,0.0,0.2852247655391693,4.0,0.0,1.0
398520,293.1532592773437,297.1499938964844,293.1499938964844,0.0133482115343213,-701.3056030273438,304.0475158691406,0.5606995224952698,0.050000000745058,0.0457401722669601,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37322998046875,0.5606995224952698,0.050000000745058,0.0481666065752506,293.2400817871094,297.1499938964844,293.1499938964844,0.0851265415549278,-1563.1708984375,304.157470703125,0.8035265803337097,0.143284261226654,0.1010825559496879,293.1896057128906,297.1499938964844,293.1499938964844,0.1822444945573806,-3896.24951171875,304.1528625488281,0.9877606630325316,0.2655737698078155,0.2520419061183929,293.3475646972656,297.1499938964844,293.1499938964844,0.0023825983516871,-896.8946533203125,294.6282958984375,0.5606995224952698,0.050000000745058,0.2284816354513168,291.3719482421875,291.1499938964844,268.744384765625,266.9552001953125,283.8168029785156,293.5926818847656,291.369873046875,1.0,0.1835575550794601,0.8256463408470154,0.8256463408470154,1.0,1.0,-0.8106714487075806,0.319002240896225,0.4916692078113556,0.192168191075325,0.0,0.0,0.2698207497596741,25.62067222595215,25.0,-17.248403549194336,-6142.67626953125,65.57063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,305.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.1371728032827377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911144107580185,0.1911187916994094,-4.378787252790062e-06,0.0,0.0001392129634041,0.0,0.0,7.8391432762146,0.0,0.0,0.0,0.2852247655391693,4.0,0.0,1.0
398580,293.1507568359375,297.1499938964844,293.1499938964844,0.0133795337751507,-702.34033203125,304.0531311035156,0.5607419610023499,0.050000000745058,0.0457399152219295,294.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5607419610023499,0.050000000745058,0.0481663346290588,293.2373962402344,297.1499938964844,293.1499938964844,0.0838969722390174,-1545.6204833984375,304.15704345703125,0.8002068400382996,0.1415469348430633,0.0998494103550911,293.1879577636719,297.1499938964844,293.1499938964844,0.1818696111440658,-3890.15478515625,304.15252685546875,0.98711758852005,0.2649007737636566,0.2513979375362396,293.3451843261719,297.1499938964844,293.1499938964844,0.0023391840513795,-881.0064697265625,294.5577087402344,0.5607419610023499,0.050000000745058,0.2284803539514541,291.3589172363281,291.1499938964844,268.8065185546875,267.0064697265625,283.83819580078125,293.5769348144531,291.3570556640625,1.0,0.1832673847675323,0.8257968425750732,0.8257968425750732,1.0,1.0,-0.8084164261817932,0.3179044425487518,0.4905119836330414,0.1919794976711273,0.0,0.0,0.2671257853507995,25.595144271850582,25.0,-17.644027709960938,-6099.1689453125,65.18566131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,305.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1360231935977935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891071647405624,0.1891115456819534,-4.374307081889128e-06,0.0,0.0001380462490487,0.0,0.0,7.743888854980469,0.0,0.0,0.0,0.2848427295684814,4.0,0.0,1.0
398640,293.1507568359375,297.1499938964844,293.1499938964844,0.0133795337751507,-702.34033203125,304.0531311035156,0.5607419610023499,0.050000000745058,0.0457399152219295,294.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.5607419610023499,0.050000000745058,0.0481663346290588,293.2373962402344,297.1499938964844,293.1499938964844,0.0838969722390174,-1545.6204833984375,304.15704345703125,0.8002068400382996,0.1415469348430633,0.0998494103550911,293.1879577636719,297.1499938964844,293.1499938964844,0.1818696111440658,-3890.15478515625,304.15252685546875,0.98711758852005,0.2649007737636566,0.2513979375362396,293.3451843261719,297.1499938964844,293.1499938964844,0.0023391840513795,-881.0064697265625,294.5577087402344,0.5607419610023499,0.050000000745058,0.2284803539514541,291.3589172363281,291.1499938964844,268.8065185546875,267.0064697265625,283.83819580078125,293.5769348144531,291.3570556640625,1.0,0.1832673847675323,0.8257968425750732,0.8257968425750732,1.0,1.0,-0.8084164261817932,0.3179044425487518,0.4905119836330414,0.1919794976711273,0.0,0.0,0.2671257853507995,25.595144271850582,25.0,-17.644027709960938,-6099.1689453125,65.18566131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,305.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1360231935977935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891071647405624,0.1891115456819534,-4.374307081889128e-06,0.0,0.0001380462490487,0.0,0.0,7.743888854980469,0.0,0.0,0.0,0.2848427295684814,4.0,0.0,1.0
398700,293.14947509765625,297.1499938964844,293.1499938964844,0.0133954621851444,-702.8491821289062,304.0563049316406,0.5607683658599854,0.050000000745058,0.0457397550344467,294.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.5607683658599854,0.050000000745058,0.0481661669909954,293.2359619140625,297.1499938964844,293.1499938964844,0.083310455083847,-1537.2557373046875,304.1568298339844,0.7986275553703308,0.1407249122858047,0.0992642119526863,293.1871643066406,297.1499938964844,293.1499938964844,0.1816864609718322,-3887.162109375,304.15240478515625,0.9868147969245912,0.2645781934261322,0.2510894536972046,293.3439636230469,297.1499938964844,293.1499938964844,0.0023177156690508,-873.1276245117188,294.52313232421875,0.5607683658599854,0.050000000745058,0.2284795492887497,291.3529357910156,291.1499938964844,268.83721923828125,267.03173828125,283.8485717773437,293.56903076171875,291.35113525390625,1.0,0.1831273287534713,0.8258720636367798,0.8258720636367798,1.0,1.0,-0.8073424696922302,0.3173822164535522,0.4899602234363556,0.1918889433145523,0.0,0.0,0.2658361494541168,25.58194160461425,25.0,-17.255271911621094,-6078.076171875,65.0014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,305.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73828125,18000.0,0.0,0.0,0.1354708224534988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881553828716278,0.1881597489118576,-4.372203420643928e-06,0.0,0.0001374856656184,0.0,0.0,7.698873043060303,0.0,0.0,0.0,0.2846624255180359,4.0,0.0,1.0
398760,293.1482238769531,297.1499938964844,293.1499938964844,0.0134119456633925,-703.3692016601562,304.0597229003906,0.5607988238334656,0.050000000745058,0.0457395687699317,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5607988238334656,0.050000000745058,0.0481659695506095,293.23443603515625,297.1499938964844,293.1499938964844,0.0827463269233703,-1529.2200927734375,304.1566162109375,0.7971068024635315,0.1399360001087188,0.0987009555101394,293.1863708496094,297.1499938964844,293.1499938964844,0.1815102398395538,-3884.2841796875,304.1522827148437,0.9865241050720216,0.2642639577388763,0.2507888376712799,293.3427734375,297.1499938964844,293.1499938964844,0.0022963513620197,-865.2825927734375,294.4887390136719,0.5607988238334656,0.050000000745058,0.2284786254167556,291.3470153808594,291.1499938964844,268.8676452636719,267.0567626953125,283.8586730957031,293.5610656738281,291.3451843261719,1.0,0.1829905360937118,0.8259485363960266,0.8259485363960266,1.0,1.0,-0.8063040971755981,0.3168766796588897,0.489427387714386,0.1918037384748459,0.0,0.0,0.2645844519138336,25.56841468811035,25.0,-17.052602767944336,-6057.4033203125,64.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400634765625,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1349338889122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872346699237823,0.1872390359640121,-4.370174792711623e-06,0.0,0.0001369407400488,0.0,0.0,7.6554083824157715,0.0,0.0,0.0,0.2844884693622589,4.0,0.0,1.0
398820,293.1456604003906,297.1499938964844,293.1499938964844,0.013446656987071,-704.4461669921875,304.06719970703125,0.5608757734298706,0.050000000745058,0.0457390956580638,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5608757734298706,0.050000000745058,0.0481654703617095,293.2311096191406,297.1499938964844,293.1499938964844,0.081698477268219,-1514.326416015625,304.1561584472656,0.7942823171615601,0.1384747326374054,0.0976520255208015,293.184814453125,297.1499938964844,293.1499938964844,0.1811795234680175,-3878.891845703125,304.1520690917969,0.9859846830368042,0.263660192489624,0.2502112090587616,293.3403625488281,297.1499938964844,293.1499938964844,0.0022540953941643,-849.7572631835938,294.4205322265625,0.5608757734298706,0.050000000745058,0.2284762561321258,291.3351135253906,291.1499938964844,268.9275207519531,267.10595703125,283.87823486328125,293.5448608398437,291.33331298828125,1.0,0.1827275454998016,0.8261013627052307,0.8261013627052307,1.0,1.0,-0.8043479323387146,0.31591796875,0.4884299337863922,0.1916605234146118,0.0,0.0,0.2622009515762329,25.540014266967773,25.0,-16.748065948486328,-6017.6884765625,64.48271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1339106559753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854915022850036,0.1854958683252334,-4.366348093753913e-06,0.0,0.0001359023008262,0.0,0.0,7.573328495025635,0.0,0.0,0.0,0.2841600775718689,4.0,0.0,1.0
398880,293.1456604003906,297.1499938964844,293.1499938964844,0.013446656987071,-704.4461669921875,304.06719970703125,0.5608757734298706,0.050000000745058,0.0457390956580638,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5608757734298706,0.050000000745058,0.0481654703617095,293.2311096191406,297.1499938964844,293.1499938964844,0.081698477268219,-1514.326416015625,304.1561584472656,0.7942823171615601,0.1384747326374054,0.0976520255208015,293.184814453125,297.1499938964844,293.1499938964844,0.1811795234680175,-3878.891845703125,304.1520690917969,0.9859846830368042,0.263660192489624,0.2502112090587616,293.3403625488281,297.1499938964844,293.1499938964844,0.0022540953941643,-849.7572631835938,294.4205322265625,0.5608757734298706,0.050000000745058,0.2284762561321258,291.3351135253906,291.1499938964844,268.9275207519531,267.10595703125,283.87823486328125,293.5448608398437,291.33331298828125,1.0,0.1827275454998016,0.8261013627052307,0.8261013627052307,1.0,1.0,-0.8043479323387146,0.31591796875,0.4884299337863922,0.1916605234146118,0.0,0.0,0.2622009515762329,25.540014266967773,25.0,-16.748065948486328,-6017.6884765625,64.48271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1339106559753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854915022850036,0.1854958683252334,-4.366348093753913e-06,0.0,0.0001359023008262,0.0,0.0,7.573328495025635,0.0,0.0,0.0,0.2841600775718689,4.0,0.0,1.0
