time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398940,293.14312744140625,297.1499938964844,293.1499938964844,0.0134834498167037,-705.562744140625,304.0755920410156,0.5609793066978455,0.050000000745058,0.0457384586334228,294.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5609793066978455,0.050000000745058,0.0481647998094558,293.2273254394531,297.1499938964844,293.1499938964844,0.0807718485593795,-1501.199951171875,304.1556396484375,0.7917972803115845,0.1371888071298599,0.0967200845479965,293.18328857421875,297.1499938964844,293.1499938964844,0.1808738708496093,-3873.91650390625,304.1518859863281,0.9855062961578368,0.2630877196788788,0.2496631741523742,293.3379211425781,297.1499938964844,293.1499938964844,0.0022123572416603,-834.4059448242188,294.3531494140625,0.5609793066978455,0.050000000745058,0.2284730672836303,291.3233337402344,291.1499938964844,268.9859924316406,267.1538391113281,283.89678955078125,293.5281066894531,291.321533203125,1.0,0.1824792623519897,0.8262542486190796,0.8262542486190796,1.0,1.0,-0.8025662302970886,0.3150296509265899,0.4875365793704986,0.1915696263313293,0.0,0.0,0.2599713206291199,25.509376525878903,25.0,-16.4943904876709,-5980.18896484375,64.16768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,305.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1329579055309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838736534118652,0.1838780045509338,-4.362813797342824e-06,0.0,0.000134935369715,0.0,0.0,7.497397422790527,0.0,0.0,0.0,0.2838565111160278,4.0,0.0,1.0
399000,293.14312744140625,297.1499938964844,293.1499938964844,0.0134834498167037,-705.562744140625,304.0755920410156,0.5609793066978455,0.050000000745058,0.0457384586334228,294.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5609793066978455,0.050000000745058,0.0481647998094558,293.2273254394531,297.1499938964844,293.1499938964844,0.0807718485593795,-1501.199951171875,304.1556396484375,0.7917972803115845,0.1371888071298599,0.0967200845479965,293.18328857421875,297.1499938964844,293.1499938964844,0.1808738708496093,-3873.91650390625,304.1518859863281,0.9855062961578368,0.2630877196788788,0.2496631741523742,293.3379211425781,297.1499938964844,293.1499938964844,0.0022123572416603,-834.4059448242188,294.3531494140625,0.5609793066978455,0.050000000745058,0.2284730672836303,291.3233337402344,291.1499938964844,268.9859924316406,267.1538391113281,283.89678955078125,293.5281066894531,291.321533203125,1.0,0.1824792623519897,0.8262542486190796,0.8262542486190796,1.0,1.0,-0.8025662302970886,0.3150296509265899,0.4875365793704986,0.1915696263313293,0.0,0.0,0.2599713206291199,25.509376525878903,25.0,-16.4943904876709,-5980.18896484375,64.16768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,305.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1329579055309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838736534118652,0.1838780045509338,-4.362813797342824e-06,0.0,0.000134935369715,0.0,0.0,7.497397422790527,0.0,0.0,0.0,0.2838565111160278,4.0,0.0,1.0
399060,293.1405639648437,297.1499938964844,293.1499938964844,0.0135223604738712,-706.7196655273438,304.0848388671875,0.5611160397529602,0.050000000745058,0.0457376129925251,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.5611160397529602,0.050000000745058,0.0481639094650745,293.2229919433594,297.1499938964844,293.1499938964844,0.0799897760152816,-1490.169921875,304.1550598144531,0.7897253632545471,0.1361079216003418,0.0959260091185569,293.1817932128906,297.1499938964844,293.1499938964844,0.1805926114320755,-3869.349609375,304.1517333984375,0.9850975275039672,0.2625457346439361,0.249143898487091,293.3354797363281,297.1499938964844,293.1499938964844,0.0021711874287575,-819.2492065429688,294.2865295410156,0.5611160397529602,0.050000000745058,0.2284688502550125,291.3116760253906,291.1499938964844,269.0428161621094,267.20025634765625,283.91436767578125,293.5106506347656,291.30987548828125,1.0,0.182247132062912,0.8264099359512329,0.8264099359512329,1.0,1.0,-0.8009828329086304,0.3142162561416626,0.4867665469646454,0.1915506422519683,0.0,0.0,0.2578949332237243,25.47593307495117,25.0,-16.322778701782227,-5945.01416015625,63.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,305.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62109375,18000.0,0.0,0.0,0.1320798993110656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823774129152298,0.1823817640542984,-4.35955962529988e-06,0.0,0.000134044297738,0.0,0.0,7.4273858070373535,0.0,0.0,0.0,0.2835767865180969,4.0,0.0,1.0
399120,293.1405639648437,297.1499938964844,293.1499938964844,0.0135223604738712,-706.7196655273438,304.0848388671875,0.5611160397529602,0.050000000745058,0.0457376129925251,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.5611160397529602,0.050000000745058,0.0481639094650745,293.2229919433594,297.1499938964844,293.1499938964844,0.0799897760152816,-1490.169921875,304.1550598144531,0.7897253632545471,0.1361079216003418,0.0959260091185569,293.1817932128906,297.1499938964844,293.1499938964844,0.1805926114320755,-3869.349609375,304.1517333984375,0.9850975275039672,0.2625457346439361,0.249143898487091,293.3354797363281,297.1499938964844,293.1499938964844,0.0021711874287575,-819.2492065429688,294.2865295410156,0.5611160397529602,0.050000000745058,0.2284688502550125,291.3116760253906,291.1499938964844,269.0428161621094,267.20025634765625,283.91436767578125,293.5106506347656,291.30987548828125,1.0,0.182247132062912,0.8264099359512329,0.8264099359512329,1.0,1.0,-0.8009828329086304,0.3142162561416626,0.4867665469646454,0.1915506422519683,0.0,0.0,0.2578949332237243,25.47593307495117,25.0,-16.322778701782227,-5945.01416015625,63.8801155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,305.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62109375,18000.0,0.0,0.0,0.1320798993110656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823774129152298,0.1823817640542984,-4.35955962529988e-06,0.0,0.000134044297738,0.0,0.0,7.4273858070373535,0.0,0.0,0.0,0.2835767865180969,4.0,0.0,1.0
399180,293.1380310058594,297.1499938964844,293.1499938964844,0.0135635072365403,-707.919921875,304.0950012207031,0.5612914562225342,0.050000000745058,0.0457365252077579,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.5612914562225342,0.050000000745058,0.0481627658009529,293.2180480957031,297.1499938964844,293.1499938964844,0.0793767794966697,-1481.580322265625,304.1544189453125,0.7881402373313904,0.1352618336677551,0.0952912718057632,293.18035888671875,297.1499938964844,293.1499938964844,0.1803362369537353,-3865.2021484375,304.1515808105469,0.984765887260437,0.2620342373847961,0.2486532330513,293.33306884765625,297.1499938964844,293.1499938964844,0.0021306280978024,-804.3052978515625,294.2207336425781,0.5612914562225342,0.050000000745058,0.2284634113311767,291.3000183105469,291.1499938964844,269.09783935546875,267.2450256347656,283.93096923828125,293.492431640625,291.2982482910156,1.0,0.1820330619812011,0.826565682888031,0.826565682888031,1.0,1.0,-0.7996229529380798,0.3134841620922088,0.4861387908458709,0.1916198283433914,0.0,0.0,0.2559749484062195,25.43927764892578,25.0,-16.233020782470703,-5912.3125,63.62303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,305.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1312805563211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810022145509719,0.1810065656900406,-4.356579665909521e-06,0.0,0.0001332330721197,0.0,0.0,7.363213539123535,0.0,0.0,0.0,0.2833205461502075,4.0,0.0,1.0
399240,293.1380310058594,297.1499938964844,293.1499938964844,0.0135635072365403,-707.919921875,304.0950012207031,0.5612914562225342,0.050000000745058,0.0457365252077579,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.5612914562225342,0.050000000745058,0.0481627658009529,293.2180480957031,297.1499938964844,293.1499938964844,0.0793767794966697,-1481.580322265625,304.1544189453125,0.7881402373313904,0.1352618336677551,0.0952912718057632,293.18035888671875,297.1499938964844,293.1499938964844,0.1803362369537353,-3865.2021484375,304.1515808105469,0.984765887260437,0.2620342373847961,0.2486532330513,293.33306884765625,297.1499938964844,293.1499938964844,0.0021306280978024,-804.3052978515625,294.2207336425781,0.5612914562225342,0.050000000745058,0.2284634113311767,291.3000183105469,291.1499938964844,269.09783935546875,267.2450256347656,283.93096923828125,293.492431640625,291.2982482910156,1.0,0.1820330619812011,0.826565682888031,0.826565682888031,1.0,1.0,-0.7996229529380798,0.3134841620922088,0.4861387908458709,0.1916198283433914,0.0,0.0,0.2559749484062195,25.43927764892578,25.0,-16.233020782470703,-5912.3125,63.62303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,305.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1312805563211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810022145509719,0.1810065656900406,-4.356579665909521e-06,0.0,0.0001332330721197,0.0,0.0,7.363213539123535,0.0,0.0,0.0,0.2833205461502075,4.0,0.0,1.0
399300,293.1367492675781,297.1499938964844,293.1499938964844,0.0135849136859178,-708.5363159179688,304.10040283203125,0.5613946318626404,0.050000000745058,0.0457358881831169,294.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5613946318626404,0.050000000745058,0.0481620915234088,293.21533203125,297.1499938964844,293.1499938964844,0.0791386812925338,-1478.2696533203125,304.1540222167969,0.7875450253486633,0.1349329948425293,0.0950378775596618,293.1796569824219,297.1499938964844,293.1499938964844,0.1802171915769577,-3863.283203125,304.1515197753906,0.984630048274994,0.261789470911026,0.2484182268381118,293.33184814453125,297.1499938964844,293.1499938964844,0.0021105690393596,-796.9105224609375,294.1881103515625,0.5613946318626404,0.050000000745058,0.2284602224826812,291.2942199707031,291.1499938964844,269.1246032714844,267.2667236328125,283.9389038085937,293.4830627441406,291.2924194335937,1.0,0.1819331645965576,0.8266435265541077,0.8266435265541077,1.0,1.0,-0.7990313768386841,0.313149631023407,0.4858817160129547,0.1916905790567398,0.0,0.0,0.2550723254680633,25.41969108581543,25.0,-16.213979721069336,-5896.9033203125,63.50645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1309100538492202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803583204746246,0.1803626716136932,-4.355186774773756e-06,0.0,0.0001328570506302,0.0,0.0,7.33322286605835,0.0,0.0,0.0,0.2832008004188537,4.0,0.0,1.0
399360,293.135498046875,297.1499938964844,293.1499938964844,0.013606927357614,-709.1646728515625,304.1060485839844,0.5615088939666748,0.050000000745058,0.0457351803779602,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894897460937,0.5615088939666748,0.050000000745058,0.0481613464653492,293.2124328613281,297.1499938964844,293.1499938964844,0.0789519324898719,-1475.6959228515625,304.1536560058594,0.7870975732803345,0.1346735805273056,0.0948322117328643,293.178955078125,297.1499938964844,293.1499938964844,0.180104523897171,-3861.47265625,304.1514587402344,0.9845156073570251,0.2615523040294647,0.2481902986764907,293.33062744140625,297.1499938964844,293.1499938964844,0.0020906389690935,-789.5607299804688,294.1557006835937,0.5615088939666748,0.050000000745058,0.2284566909074783,291.2884216308594,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4735412597656,291.28662109375,1.0,0.1818385869264602,0.8267214894294739,0.8267214894294739,1.0,1.0,-0.7985049486160278,0.3128387331962585,0.4856662452220917,0.1917872279882431,0.0,0.0,0.2542101144790649,25.399208068847656,25.0,-16.210786819458008,-5882.169921875,63.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53125,18000.0,0.0,0.0,0.1305599957704544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179744616150856,0.1797489672899246,-4.35386027675122e-06,0.0,0.0001325017947237,0.0,0.0,7.304670810699463,0.0,0.0,0.0,0.2830868661403656,4.0,0.0,1.0
399420,293.1329345703125,297.1499938964844,293.1499938964844,0.0136526962742209,-710.455810546875,304.11798095703125,0.5617691278457642,0.050000000745058,0.0457335710525512,294.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.5617691278457642,0.050000000745058,0.0481596514582634,293.2062072753906,297.1499938964844,293.1499938964844,0.0787314549088478,-1472.74169921875,304.1528015136719,0.7866417169570923,0.1343607604503631,0.0945625156164169,293.17755126953125,297.1499938964844,293.1499938964844,0.1798974871635437,-3858.162353515625,304.1513061523437,0.9843477010726928,0.2610993087291717,0.2477545738220214,293.3281555175781,297.1499938964844,293.1499938964844,0.0020512409973889,-775.025390625,294.0914001464844,0.5617691278457642,0.050000000745058,0.2284486591815948,291.2767639160156,291.1499938964844,269.2016296386719,267.3289489746094,283.9612731933594,293.4541320800781,291.27496337890625,1.0,0.1816654801368713,0.8268773555755615,0.8268773555755615,1.0,1.0,-0.7976447343826294,0.3122872412204742,0.4853574931621551,0.1920554041862487,0.0,0.0,0.2526014745235443,25.35577774047852,25.0,-16.23527717590332,-5854.67919921875,63.20927810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1299179196357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786029785871505,0.1786073297262191,-4.351394636614714e-06,0.0,0.0001318501745117,0.0,0.0,7.251639366149902,0.0,0.0,0.0,0.2828752100467682,4.0,0.0,1.0
399480,293.1329345703125,297.1499938964844,293.1499938964844,0.0136526962742209,-710.455810546875,304.11798095703125,0.5617691278457642,0.050000000745058,0.0457335710525512,294.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.5617691278457642,0.050000000745058,0.0481596514582634,293.2062072753906,297.1499938964844,293.1499938964844,0.0787314549088478,-1472.74169921875,304.1528015136719,0.7866417169570923,0.1343607604503631,0.0945625156164169,293.17755126953125,297.1499938964844,293.1499938964844,0.1798974871635437,-3858.162353515625,304.1513061523437,0.9843477010726928,0.2610993087291717,0.2477545738220214,293.3281555175781,297.1499938964844,293.1499938964844,0.0020512409973889,-775.025390625,294.0914001464844,0.5617691278457642,0.050000000745058,0.2284486591815948,291.2767639160156,291.1499938964844,269.2016296386719,267.3289489746094,283.9612731933594,293.4541320800781,291.27496337890625,1.0,0.1816654801368713,0.8268773555755615,0.8268773555755615,1.0,1.0,-0.7976447343826294,0.3122872412204742,0.4853574931621551,0.1920554041862487,0.0,0.0,0.2526014745235443,25.35577774047852,25.0,-16.23527717590332,-5854.67919921875,63.20927810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1299179196357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786029785871505,0.1786073297262191,-4.351394636614714e-06,0.0,0.0001318501745117,0.0,0.0,7.251639366149902,0.0,0.0,0.0,0.2828752100467682,4.0,0.0,1.0
399540,293.1304016113281,297.1499938964844,293.1499938964844,0.0137007981538772,-711.7928466796875,304.1307678222656,0.5620703101158142,0.050000000745058,0.0457317121326923,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5620703101158142,0.050000000745058,0.0481576956808567,293.1993103027344,297.1499938964844,293.1499938964844,0.0787231177091598,-1472.8240966796875,304.1518859863281,0.7867910265922546,0.1343307495117187,0.0944883301854133,293.1762084960937,297.1499938964844,293.1499938964844,0.1797142475843429,-3855.2578125,304.15118408203125,0.9842589497566224,0.2606738209724426,0.2473447471857071,293.32568359375,297.1499938964844,293.1499938964844,0.0020124244038015,-760.6964111328125,294.02783203125,0.5620703101158142,0.050000000745058,0.228439375758171,291.2650756835937,291.1499938964844,269.25,267.3677673339844,283.9749755859375,293.4345703125,291.2632751464844,1.0,0.1815147995948791,0.8270332217216492,0.8270332217216492,1.0,1.0,-0.7970480918884277,0.3118360042572021,0.4852120876312256,0.1924164593219757,0.0,0.0,0.2511466741561889,25.30924415588379,25.0,-16.296171188354492,-5829.8671875,63.05582809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,305.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1293514519929886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775736510753631,0.1775780022144317,-4.34917137681623e-06,0.0,0.0001312752865487,0.0,0.0,7.203912734985352,0.0,0.0,0.0,0.2826847434043884,4.0,0.0,1.0
399600,293.1304016113281,297.1499938964844,293.1499938964844,0.0137007981538772,-711.7928466796875,304.1307678222656,0.5620703101158142,0.050000000745058,0.0457317121326923,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5620703101158142,0.050000000745058,0.0481576956808567,293.1993103027344,297.1499938964844,293.1499938964844,0.0787231177091598,-1472.8240966796875,304.1518859863281,0.7867910265922546,0.1343307495117187,0.0944883301854133,293.1762084960937,297.1499938964844,293.1499938964844,0.1797142475843429,-3855.2578125,304.15118408203125,0.9842589497566224,0.2606738209724426,0.2473447471857071,293.32568359375,297.1499938964844,293.1499938964844,0.0020124244038015,-760.6964111328125,294.02783203125,0.5620703101158142,0.050000000745058,0.228439375758171,291.2650756835937,291.1499938964844,269.25,267.3677673339844,283.9749755859375,293.4345703125,291.2632751464844,1.0,0.1815147995948791,0.8270332217216492,0.8270332217216492,1.0,1.0,-0.7970480918884277,0.3118360042572021,0.4852120876312256,0.1924164593219757,0.0,0.0,0.2511466741561889,25.30924415588379,25.0,-16.296171188354492,-5829.8671875,63.05582809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,305.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1293514519929886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775736510753631,0.1775780022144317,-4.34917137681623e-06,0.0,0.0001312752865487,0.0,0.0,7.203912734985352,0.0,0.0,0.0,0.2826847434043884,4.0,0.0,1.0
399660,293.1278991699219,297.1499938964844,293.1499938964844,0.0137512488290667,-713.1751708984375,304.1444396972656,0.5624116659164429,0.050000000745058,0.045729611068964,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.5624116659164429,0.050000000745058,0.0481554791331291,293.1918334960937,297.1499938964844,293.1499938964844,0.0789378583431243,-1476.0994873046875,304.1509094238281,0.7875735759735107,0.1345993876457214,0.0946191549301147,293.1749267578125,297.1499938964844,293.1499938964844,0.1795540302991867,-3852.74560546875,304.15106201171875,0.9842479228973388,0.2602748870849609,0.2469600290060043,293.3232116699219,297.1499938964844,293.1499938964844,0.001974215498194,-746.5841674804688,293.9649963378906,0.5624116659164429,0.050000000745058,0.2284288704395294,291.2533569335937,291.1499938964844,269.29656982421875,267.4049987792969,283.9880065917969,293.4150085449219,291.2515563964844,1.0,0.181388184428215,0.8271873593330383,0.8271873593330383,1.0,1.0,-0.7967255711555481,0.3114897012710571,0.4852358996868133,0.1928721517324447,0.0,0.0,0.2498483657836914,25.259876251220703,25.0,-16.314395904541016,-5807.74462890625,62.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.128859594464302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766566932201385,0.1766610443592071,-4.347187314124312e-06,0.0,0.0001307761122006,0.0,0.0,7.161460876464844,0.0,0.0,0.0,0.2825153172016144,4.0,0.0,1.0
399720,293.1278991699219,297.1499938964844,293.1499938964844,0.0137512488290667,-713.1751708984375,304.1444396972656,0.5624116659164429,0.050000000745058,0.045729611068964,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.5624116659164429,0.050000000745058,0.0481554791331291,293.1918334960937,297.1499938964844,293.1499938964844,0.0789378583431243,-1476.0994873046875,304.1509094238281,0.7875735759735107,0.1345993876457214,0.0946191549301147,293.1749267578125,297.1499938964844,293.1499938964844,0.1795540302991867,-3852.74560546875,304.15106201171875,0.9842479228973388,0.2602748870849609,0.2469600290060043,293.3232116699219,297.1499938964844,293.1499938964844,0.001974215498194,-746.5841674804688,293.9649963378906,0.5624116659164429,0.050000000745058,0.2284288704395294,291.2533569335937,291.1499938964844,269.29656982421875,267.4049987792969,283.9880065917969,293.4150085449219,291.2515563964844,1.0,0.181388184428215,0.8271873593330383,0.8271873593330383,1.0,1.0,-0.7967255711555481,0.3114897012710571,0.4852358996868133,0.1928721517324447,0.0,0.0,0.2498483657836914,25.259876251220703,25.0,-16.314395904541016,-5807.74462890625,62.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.128859594464302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766566932201385,0.1766610443592071,-4.347187314124312e-06,0.0,0.0001307761122006,0.0,0.0,7.161460876464844,0.0,0.0,0.0,0.2825153172016144,4.0,0.0,1.0
399780,293.12554931640625,297.1499938964844,293.1499938964844,0.01396304089576,-719.4714965820312,304.14947509765625,0.5647121071815491,0.0506408475339412,0.0460758469998836,294.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.5629439949989319,0.050000000745058,0.0481520406901836,293.1837463378906,297.1499938964844,293.1499938964844,0.0793884843587875,-1482.756591796875,304.1498413085937,0.7892032265663147,0.135176733136177,0.0949664115905761,293.17364501953125,297.1499938964844,293.1499938964844,0.1794148236513137,-3850.592041015625,304.15093994140625,0.9844990968704224,0.2599005103111267,0.2465977817773819,293.3207397460937,297.1499938964844,293.1499938964844,0.0019365038024261,-732.64794921875,293.9029235839844,0.5629439949989319,0.050000000745058,0.2284125536680221,291.2416076660156,291.1499938964844,269.3420715332031,267.4412536621094,284.0005187988281,293.3961486816406,291.2397155761719,1.0,0.181294247508049,0.8273414373397827,0.8273414373397827,1.0,1.0,-0.7970991730690002,0.3114343583583832,0.485664814710617,0.1935103982686996,0.0,0.0,0.2487057894468307,25.18760871887207,25.0,-16.705949783325195,-5789.40771484375,62.898529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,305.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1284399479627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758497059345245,0.1758540421724319,-4.345435627328698e-06,0.0,0.0001303502212977,0.0,0.0,7.124146461486816,0.0,0.0,0.0,0.2823663055896759,4.0,0.0,1.0
399840,293.12554931640625,297.1499938964844,293.1499938964844,0.01396304089576,-719.4714965820312,304.14947509765625,0.5647121071815491,0.0506408475339412,0.0460758469998836,294.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.5629439949989319,0.050000000745058,0.0481520406901836,293.1837463378906,297.1499938964844,293.1499938964844,0.0793884843587875,-1482.756591796875,304.1498413085937,0.7892032265663147,0.135176733136177,0.0949664115905761,293.17364501953125,297.1499938964844,293.1499938964844,0.1794148236513137,-3850.592041015625,304.15093994140625,0.9844990968704224,0.2599005103111267,0.2465977817773819,293.3207397460937,297.1499938964844,293.1499938964844,0.0019365038024261,-732.64794921875,293.9029235839844,0.5629439949989319,0.050000000745058,0.2284125536680221,291.2416076660156,291.1499938964844,269.3420715332031,267.4412536621094,284.0005187988281,293.3961486816406,291.2397155761719,1.0,0.181294247508049,0.8273414373397827,0.8273414373397827,1.0,1.0,-0.7970991730690002,0.3114343583583832,0.485664814710617,0.1935103982686996,0.0,0.0,0.2487057894468307,25.18760871887207,25.0,-16.705949783325195,-5789.40771484375,62.898529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,305.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1284399479627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758497059345245,0.1758540421724319,-4.345435627328698e-06,0.0,0.0001303502212977,0.0,0.0,7.124146461486816,0.0,0.0,0.0,0.2823663055896759,4.0,0.0,1.0
399900,293.1248779296875,297.1499938964844,293.1499938964844,0.0141929890960454,-726.2617797851562,304.1491394042969,0.5671907067298889,0.0510837212204933,0.0464944280683994,294.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.5633095502853394,0.050000000745058,0.0481496900320053,293.1796264648437,297.1499938964844,293.1499938964844,0.0796980857849121,-1487.3004150390625,304.1493225097656,0.7903478741645813,0.1355647295713424,0.095213770866394,293.17303466796875,297.1499938964844,293.1499938964844,0.1793605685234069,-3849.78955078125,304.15087890625,0.9847564101219176,0.2597225606441498,0.2464246600866317,293.31951904296875,297.1499938964844,293.1499938964844,0.0019178648944944,-725.7709350585938,293.8717956542969,0.5633095502853394,0.050000000745058,0.2284013926982879,291.2352600097656,291.1499938964844,269.3643798828125,267.458984375,284.00701904296875,293.3882141113281,291.2332458496094,1.0,0.1812667995691299,0.8274185061454773,0.8274185061454773,1.0,1.0,-0.7976744771003723,0.3115732967853546,0.4861011803150177,0.1939216256141662,0.0,0.0,0.2482033371925354,25.139816284179688,25.0,-17.558595657348633,-5781.9287109375,62.920555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,305.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1282597333192825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754915118217468,0.1754958629608154,-4.344650278653717e-06,0.0,0.0001301673328271,0.0,0.0,7.107587814331055,0.0,0.0,0.0,0.2823001444339752,4.0,0.0,1.0
399960,293.1243896484375,297.1499938964844,293.1499938964844,0.0144115658476948,-732.6103515625,304.1488952636719,0.5694471001625061,0.0514964424073696,0.046877197921276,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.5636494755744934,0.050000000745058,0.0481475070118904,293.1754455566406,297.1499938964844,293.1499938964844,0.080054648220539,-1492.5228271484375,304.1488037109375,0.791578471660614,0.1360116750001907,0.0955021530389785,293.17242431640625,297.1499938964844,293.1499938964844,0.1793158650398254,-3849.15625,304.1507873535156,0.984987497329712,0.2595503032207489,0.2462571561336517,293.3182983398437,297.1499938964844,293.1499938964844,0.0018993914127349,-718.9607543945312,293.8405456542969,0.5636494755744934,0.050000000745058,0.2283910512924194,291.22857666015625,291.1499938964844,269.3863830566406,267.4764709472656,284.0136413574219,293.3808898925781,291.2265014648437,1.0,0.1812488883733749,0.827491044998169,0.827491044998169,1.0,1.0,-0.7982639074325562,0.311722993850708,0.4865409135818481,0.194324180483818,0.0,0.0,0.2477470636367797,25.09630584716797,25.0,-18.18666648864746,-5774.97216796875,62.95053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,305.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1280983090400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751648038625717,0.1751691550016403,-4.343925411376404e-06,0.0,0.0001300035073654,0.0,0.0,7.092480182647705,0.0,0.0,0.0,0.2822396457195282,4.0,0.0,1.0
400020,293.1236572265625,297.1499938964844,293.1499938964844,0.0148332482203841,-744.6500244140625,304.1485595703125,0.5736533403396606,0.0522965304553508,0.0475987643003463,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2163391113281,0.5642876029014587,0.050000000745058,0.0481434315443038,293.1669616699219,297.1499938964844,293.1499938964844,0.0809072256088256,-1504.9803466796875,304.14776611328125,0.7943476438522339,0.1370852291584015,0.0962058305740356,293.1712341308594,297.1499938964844,293.1499938964844,0.1792427450418472,-3848.16748046875,304.150634765625,0.9854143261909484,0.2592222094535827,0.2459383904933929,293.3158874511719,297.1499938964844,293.1499938964844,0.0018628549296408,-705.4872436523438,293.77838134765625,0.5642876029014587,0.050000000745058,0.2283717095851898,291.215087890625,291.1499938964844,269.429443359375,267.5106201171875,284.0264587402344,293.3672790527344,291.2130126953125,1.0,0.1812409907579422,0.8276361227035522,0.8276361227035522,1.0,1.0,-0.7995638251304626,0.3120906054973602,0.4874732196331024,0.1951189935207367,0.0,0.0,0.2469705939292907,25.01716041564941,25.0,-18.688051223754883,-5762.99853515625,63.03954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,305.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1278322637081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746066361665725,0.1746109724044799,-4.342670763435308e-06,0.0,0.0001297334965784,0.0,0.0,7.066663265228272,0.0,0.0,0.0,0.2821360528469085,4.0,0.0,1.0
400080,293.1236572265625,297.1499938964844,293.1499938964844,0.0148332482203841,-744.6500244140625,304.1485595703125,0.5736533403396606,0.0522965304553508,0.0475987643003463,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2163391113281,0.5642876029014587,0.050000000745058,0.0481434315443038,293.1669616699219,297.1499938964844,293.1499938964844,0.0809072256088256,-1504.9803466796875,304.14776611328125,0.7943476438522339,0.1370852291584015,0.0962058305740356,293.1712341308594,297.1499938964844,293.1499938964844,0.1792427450418472,-3848.16748046875,304.150634765625,0.9854143261909484,0.2592222094535827,0.2459383904933929,293.3158874511719,297.1499938964844,293.1499938964844,0.0018628549296408,-705.4872436523438,293.77838134765625,0.5642876029014587,0.050000000745058,0.2283717095851898,291.215087890625,291.1499938964844,269.429443359375,267.5106201171875,284.0264587402344,293.3672790527344,291.2130126953125,1.0,0.1812409907579422,0.8276361227035522,0.8276361227035522,1.0,1.0,-0.7995638251304626,0.3120906054973602,0.4874732196331024,0.1951189935207367,0.0,0.0,0.2469705939292907,25.01716041564941,25.0,-18.688051223754883,-5762.99853515625,63.03954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,305.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1278322637081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746066361665725,0.1746109724044799,-4.342670763435308e-06,0.0,0.0001297334965784,0.0,0.0,7.066663265228272,0.0,0.0,0.0,0.2821360528469085,4.0,0.0,1.0
400140,293.1230163574219,297.1499938964844,293.1499938964844,0.015260417945683,-756.5636596679688,304.1483459472656,0.5777268409729004,0.0530936941504478,0.0483108945190906,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5649008750915527,0.050000000745058,0.048139538615942,293.1583557128906,297.1499938964844,293.1499938964844,0.0819426998496055,-1520.0859375,304.14678955078125,0.7975562810897827,0.1384017020463943,0.0970779061317443,293.17010498046875,297.1499938964844,293.1499938964844,0.1791859567165374,-3847.451171875,304.1505126953125,0.9858306050300598,0.2589147388935089,0.2456396073102951,293.3135070800781,297.1499938964844,293.1499938964844,0.001826845225878,-692.19580078125,293.7169494628906,0.5649008750915527,0.050000000745058,0.2283532470464706,291.2016906738281,291.1499938964844,269.4711608886719,267.5435791015625,284.0386657714844,293.354736328125,291.1996459960937,1.0,0.1812684834003448,0.8277812004089355,0.8277812004089355,1.0,1.0,-0.8010797500610352,0.3125653862953186,0.4885143637657165,0.1959308683872223,0.0,0.0,0.2463721632957458,24.944381713867188,25.0,-18.619081497192383,-5753.7275390625,63.17009353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,305.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.1276398301124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741707473993301,0.1741750836372375,-4.341670319263358e-06,0.0,0.000129538209876,0.0,0.0,7.0464863777160645,0.0,0.0,0.0,0.2820548117160797,4.0,0.0,1.0
400200,293.1230163574219,297.1499938964844,293.1499938964844,0.015260417945683,-756.5636596679688,304.1483459472656,0.5777268409729004,0.0530936941504478,0.0483108945190906,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5649008750915527,0.050000000745058,0.048139538615942,293.1583557128906,297.1499938964844,293.1499938964844,0.0819426998496055,-1520.0859375,304.14678955078125,0.7975562810897827,0.1384017020463943,0.0970779061317443,293.17010498046875,297.1499938964844,293.1499938964844,0.1791859567165374,-3847.451171875,304.1505126953125,0.9858306050300598,0.2589147388935089,0.2456396073102951,293.3135070800781,297.1499938964844,293.1499938964844,0.001826845225878,-692.19580078125,293.7169494628906,0.5649008750915527,0.050000000745058,0.2283532470464706,291.2016906738281,291.1499938964844,269.4711608886719,267.5435791015625,284.0386657714844,293.354736328125,291.1996459960937,1.0,0.1812684834003448,0.8277812004089355,0.8277812004089355,1.0,1.0,-0.8010797500610352,0.3125653862953186,0.4885143637657165,0.1959308683872223,0.0,0.0,0.2463721632957458,24.944381713867188,25.0,-18.619081497192383,-5753.7275390625,63.17009353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,305.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.1276398301124572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741707473993301,0.1741750836372375,-4.341670319263358e-06,0.0,0.000129538209876,0.0,0.0,7.0464863777160645,0.0,0.0,0.0,0.2820548117160797,4.0,0.0,1.0
400260,293.1224365234375,297.1499938964844,293.1499938964844,0.0157001707702875,-768.5411376953125,304.1481628417969,0.5817446708679199,0.0538950264453887,0.0490265376865863,294.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5655062198638916,0.050000000745058,0.0481357127428054,293.1495666503906,297.1499938964844,293.1499938964844,0.0831681862473487,-1537.9549560546875,304.14581298828125,0.8012381792068481,0.1399734765291214,0.0981266945600509,293.16900634765625,297.1499938964844,293.1499938964844,0.1791418641805648,-3846.9423828125,304.1504211425781,0.9862560033798218,0.2586270272731781,0.2453597038984298,293.3111572265625,297.1499938964844,293.1499938964844,0.0017912994371727,-679.05908203125,293.6563415527344,0.5655062198638916,0.050000000745058,0.2283350974321365,291.1885681152344,291.1499938964844,269.511474609375,267.5753173828125,284.0502624511719,293.3431396484375,291.18658447265625,1.0,0.1813294738531112,0.8279112577438354,0.8279112577438354,1.0,1.0,-0.8028351068496704,0.3131548762321472,0.4896802008152008,0.1967689841985702,0.0,0.0,0.2459469735622406,24.87555885314941,25.0,-18.22894859313965,-5747.20458984375,63.34268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1275178492069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738530993461609,0.1738574355840683,-4.3409140744188335e-06,0.0,0.0001294144021812,0.0,0.0,7.031749725341797,0.0,0.0,0.0,0.2819951772689819,4.0,0.0,1.0
400320,293.1224365234375,297.1499938964844,293.1499938964844,0.0157001707702875,-768.5411376953125,304.1481628417969,0.5817446708679199,0.0538950264453887,0.0490265376865863,294.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5655062198638916,0.050000000745058,0.0481357127428054,293.1495666503906,297.1499938964844,293.1499938964844,0.0831681862473487,-1537.9549560546875,304.14581298828125,0.8012381792068481,0.1399734765291214,0.0981266945600509,293.16900634765625,297.1499938964844,293.1499938964844,0.1791418641805648,-3846.9423828125,304.1504211425781,0.9862560033798218,0.2586270272731781,0.2453597038984298,293.3111572265625,297.1499938964844,293.1499938964844,0.0017912994371727,-679.05908203125,293.6563415527344,0.5655062198638916,0.050000000745058,0.2283350974321365,291.1885681152344,291.1499938964844,269.511474609375,267.5753173828125,284.0502624511719,293.3431396484375,291.18658447265625,1.0,0.1813294738531112,0.8279112577438354,0.8279112577438354,1.0,1.0,-0.8028351068496704,0.3131548762321472,0.4896802008152008,0.1967689841985702,0.0,0.0,0.2459469735622406,24.87555885314941,25.0,-18.22894859313965,-5747.20458984375,63.34268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1275178492069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738530993461609,0.1738574355840683,-4.3409140744188335e-06,0.0,0.0001294144021812,0.0,0.0,7.031749725341797,0.0,0.0,0.0,0.2819951772689819,4.0,0.0,1.0
400380,293.1219177246094,297.1499938964844,293.1499938964844,0.0161527153104543,-780.5778198242188,304.14801025390625,0.5857058763504028,0.0547004230320453,0.0497458837926387,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5661059021949768,0.050000000745058,0.0481319464743137,293.1406555175781,297.1499938964844,293.1499938964844,0.0845827758312225,-1558.5845947265625,304.1448669433594,0.805382251739502,0.1417962163686752,0.0993523672223091,293.16796875,297.1499938964844,293.1499938964844,0.1791083663702011,-3846.6044921875,304.1503295898437,0.9866926670074464,0.2583589255809784,0.2450982928276062,293.308837890625,297.1499938964844,293.1499938964844,0.0017562945140525,-666.1043701171875,293.5967102050781,0.5661059021949768,0.050000000745058,0.2283172309398651,291.1758117675781,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3326110839844,291.1739196777344,1.0,0.1814228445291519,0.8280412554740906,0.8280412554740906,1.0,1.0,-0.8048297166824341,0.3138662576675415,0.4909634590148926,0.1976188272237777,0.0,0.0,0.2456912547349929,24.81003189086914,25.0,-17.678117752075195,-5743.44384765625,63.55671310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.1274640560150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173650711774826,0.1736550480127334,-4.340394752944121e-06,0.0,0.0001293598179472,0.0,0.0,7.022306442260742,0.0,0.0,0.0,0.2819564938545227,4.0,0.0,1.0
400440,293.1219177246094,297.1499938964844,293.1499938964844,0.0161527153104543,-780.5778198242188,304.14801025390625,0.5857058763504028,0.0547004230320453,0.0497458837926387,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5661059021949768,0.050000000745058,0.0481319464743137,293.1406555175781,297.1499938964844,293.1499938964844,0.0845827758312225,-1558.5845947265625,304.1448669433594,0.805382251739502,0.1417962163686752,0.0993523672223091,293.16796875,297.1499938964844,293.1499938964844,0.1791083663702011,-3846.6044921875,304.1503295898437,0.9866926670074464,0.2583589255809784,0.2450982928276062,293.308837890625,297.1499938964844,293.1499938964844,0.0017562945140525,-666.1043701171875,293.5967102050781,0.5661059021949768,0.050000000745058,0.2283172309398651,291.1758117675781,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3326110839844,291.1739196777344,1.0,0.1814228445291519,0.8280412554740906,0.8280412554740906,1.0,1.0,-0.8048297166824341,0.3138662576675415,0.4909634590148926,0.1976188272237777,0.0,0.0,0.2456912547349929,24.81003189086914,25.0,-17.678117752075195,-5743.44384765625,63.55671310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.1274640560150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173650711774826,0.1736550480127334,-4.340394752944121e-06,0.0,0.0001293598179472,0.0,0.0,7.022306442260742,0.0,0.0,0.0,0.2819564938545227,4.0,0.0,1.0
400500,293.12164306640625,297.1499938964844,293.1499938964844,0.0163844935595989,-786.6339721679688,304.14794921875,0.5876725912094116,0.0551070012152195,0.0501079931855201,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5664072036743164,0.050000000745058,0.0481300614774227,293.1360778808594,297.1499938964844,293.1499938964844,0.0853655785322189,-1570.0050048828125,304.1443786621094,0.8076207637786865,0.1428166776895523,0.1000360175967216,293.1674499511719,297.1499938964844,293.1499938964844,0.1790964305400848,-3846.5146484375,304.1502990722656,0.9869208335876464,0.2582344114780426,0.2449756115674972,293.30767822265625,297.1499938964844,293.1499938964844,0.0017389639979228,-659.6837768554688,293.5672607421875,0.5664072036743164,0.050000000745058,0.2283082902431488,291.1695861816406,291.1499938964844,269.5691223144531,267.6205139160156,284.06597900390625,293.3275146484375,291.167724609375,1.0,0.1814814805984497,0.8281062841415405,0.8281062841415405,1.0,1.0,-0.8059245944023132,0.3142729103565216,0.4916516840457916,0.1980456113815307,0.0,0.0,0.2456258088350296,24.77792358398437,25.0,-17.42011260986328,-5742.65625,63.67975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,305.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.1274619847536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735917776823043,0.1735961139202118,-4.340221948950784e-06,0.0,0.0001293577079195,0.0,0.0,7.019522666931152,0.0,0.0,0.0,0.2819448411464691,4.0,0.0,1.0
400560,293.12139892578125,297.1499938964844,293.1499938964844,0.0166213195770978,-792.7492065429688,304.1478881835937,0.5896445512771606,0.0555187538266181,0.0504736974835395,294.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5667158365249634,0.050000000745058,0.0481281355023384,293.1313781738281,297.1499938964844,293.1499938964844,0.0862055942416191,-1582.2652587890625,304.1438903808594,0.8099610805511475,0.1439180523157119,0.1007730886340141,293.1669006347656,297.1499938964844,293.1499938964844,0.1790897399187088,-3846.514404296875,304.1502685546875,0.9871646165847778,0.2581179440021515,0.2448596954345703,293.3065185546875,297.1499938964844,293.1499938964844,0.0017217613058164,-653.3074340820312,293.5380249023437,0.5667158365249634,0.050000000745058,0.2282991558313369,291.1634216308594,291.1499938964844,269.5875549316406,267.6349182128906,284.07037353515625,293.3222961425781,291.1615600585937,1.0,0.1815476864576339,0.8281653523445129,0.8281653523445129,1.0,1.0,-0.8070957064628601,0.3147187530994415,0.4923769533634186,0.1984743177890777,0.0,0.0,0.2455986887216568,24.745370864868164,25.0,-17.260026931762695,-5742.61181640625,63.814064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,305.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1274749040603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735585182905197,0.1735628545284271,-4.340101440902799e-06,0.0,0.0001293708191951,0.0,0.0,7.017916202545166,0.0,0.0,0.0,0.281937837600708,4.0,0.0,1.0
400620,293.1208190917969,297.1499938964844,293.1499938964844,0.0171125810593366,-805.2113647460938,304.1477966308594,0.5936084389686584,0.0563559718430042,0.0512186028063297,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5673503875732422,0.050000000745058,0.0481241904199123,293.121826171875,297.1499938964844,293.1499938964844,0.0880554094910621,-1609.2783203125,304.142822265625,0.8149265050888062,0.1463234424591064,0.102403700351715,293.16583251953125,297.1499938964844,293.1499938964844,0.1790971159934997,-3846.87353515625,304.150146484375,0.9876957535743712,0.2579076588153839,0.2446503639221191,293.30419921875,297.1499938964844,293.1499938964844,0.0016877744346857,-640.7057495117188,293.4801025390625,0.5673503875732422,0.050000000745058,0.2282804399728775,291.15106201171875,291.1499938964844,269.6231384277344,267.6626281738281,284.0780029296875,293.3122863769531,291.1492004394531,1.0,0.1817041635513305,0.8282834887504578,0.8282834887504578,1.0,1.0,-0.8096683025360107,0.3157320320606231,0.4939363002777099,0.1993331909179687,0.0,0.0,0.2456673681735992,24.67954635620117,25.0,-17.221118927001953,-5744.73974609375,64.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.127547338604927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735737174749374,0.1735780537128448,-4.340024133853149e-06,0.0,0.0001294443354709,0.0,0.0,7.018442153930664,0.0,0.0,0.0,0.2819386124610901,4.0,0.0,1.0
400680,293.1208190917969,297.1499938964844,293.1499938964844,0.0171125810593366,-805.2113647460938,304.1477966308594,0.5936084389686584,0.0563559718430042,0.0512186028063297,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5673503875732422,0.050000000745058,0.0481241904199123,293.121826171875,297.1499938964844,293.1499938964844,0.0880554094910621,-1609.2783203125,304.142822265625,0.8149265050888062,0.1463234424591064,0.102403700351715,293.16583251953125,297.1499938964844,293.1499938964844,0.1790971159934997,-3846.87353515625,304.150146484375,0.9876957535743712,0.2579076588153839,0.2446503639221191,293.30419921875,297.1499938964844,293.1499938964844,0.0016877744346857,-640.7057495117188,293.4801025390625,0.5673503875732422,0.050000000745058,0.2282804399728775,291.15106201171875,291.1499938964844,269.6231384277344,267.6626281738281,284.0780029296875,293.3122863769531,291.1492004394531,1.0,0.1817041635513305,0.8282834887504578,0.8282834887504578,1.0,1.0,-0.8096683025360107,0.3157320320606231,0.4939363002777099,0.1993331909179687,0.0,0.0,0.2456673681735992,24.67954635620117,25.0,-17.221118927001953,-5744.73974609375,64.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.127547338604927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735737174749374,0.1735780537128448,-4.340024133853149e-06,0.0,0.0001294443354709,0.0,0.0,7.018442153930664,0.0,0.0,0.0,0.2819386124610901,4.0,0.0,1.0
