time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400740,293.12030029296875,297.1499938964844,293.1499938964844,0.0176229979842901,-817.8564453125,304.1476745605469,0.5975254774093628,0.057201761752367,0.0519738309085369,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5679740905761719,0.050000000745058,0.0481203384697437,293.1125183105469,297.1499938964844,293.1499938964844,0.0900697708129882,-1638.70166015625,304.1418762207031,0.8200960755348206,0.1489232033491134,0.1041843220591545,293.1647644042969,297.1499938964844,293.1499938964844,0.179125502705574,-3847.591796875,304.1500549316406,0.988236963748932,0.2577205896377563,0.2444649040699005,293.3018798828125,297.1499938964844,293.1499938964844,0.0016543241217732,-628.2950439453125,293.42291259765625,0.5679740905761719,0.050000000745058,0.2282621711492538,291.1387023925781,291.1499938964844,269.6570129394531,267.6888427734375,284.0847473144531,293.3039855957031,291.1368713378906,1.0,0.1818912923336029,0.8284016251564026,0.8284016251564026,1.0,1.0,-0.8124626874923706,0.3168759047985077,0.4955867528915405,0.2001615613698959,0.0,0.0,0.2459010481834411,24.616918563842773,25.0,-17.076889038085938,-5749.5263671875,64.46141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,305.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.1276812255382537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736998260021209,0.1737041622400283,-4.340169653005432e-06,0.0,0.0001295802212553,0.0,0.0,7.024044513702393,0.0,0.0,0.0,0.2819594442844391,4.0,0.0,1.0
400800,293.12030029296875,297.1499938964844,293.1499938964844,0.0176229979842901,-817.8564453125,304.1476745605469,0.5975254774093628,0.057201761752367,0.0519738309085369,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5679740905761719,0.050000000745058,0.0481203384697437,293.1125183105469,297.1499938964844,293.1499938964844,0.0900697708129882,-1638.70166015625,304.1418762207031,0.8200960755348206,0.1489232033491134,0.1041843220591545,293.1647644042969,297.1499938964844,293.1499938964844,0.179125502705574,-3847.591796875,304.1500549316406,0.988236963748932,0.2577205896377563,0.2444649040699005,293.3018798828125,297.1499938964844,293.1499938964844,0.0016543241217732,-628.2950439453125,293.42291259765625,0.5679740905761719,0.050000000745058,0.2282621711492538,291.1387023925781,291.1499938964844,269.6570129394531,267.6888427734375,284.0847473144531,293.3039855957031,291.1368713378906,1.0,0.1818912923336029,0.8284016251564026,0.8284016251564026,1.0,1.0,-0.8124626874923706,0.3168759047985077,0.4955867528915405,0.2001615613698959,0.0,0.0,0.2459010481834411,24.616918563842773,25.0,-17.076889038085938,-5749.5263671875,64.46141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,305.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.1276812255382537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736998260021209,0.1737041622400283,-4.340169653005432e-06,0.0,0.0001295802212553,0.0,0.0,7.024044513702393,0.0,0.0,0.0,0.2819594442844391,4.0,0.0,1.0
400860,293.1197814941406,297.1499938964844,293.1499938964844,0.0181499943137168,-830.6031494140625,304.1475830078125,0.601361095905304,0.0580583065748214,0.0527357794344425,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5685713291168213,0.050000000745058,0.0481166653335094,293.1036071777344,297.1499938964844,293.1499938964844,0.0922104939818382,-1669.955322265625,304.1410217285156,0.8254032731056213,0.1516837626695633,0.1060806289315223,293.16375732421875,297.1499938964844,293.1499938964844,0.1791653782129287,-3848.49609375,304.14996337890625,0.9887650012969972,0.2575550079345703,0.2442992627620697,293.2995910644531,297.1499938964844,293.1499938964844,0.0016214891802519,-616.0967407226562,293.3666687011719,0.5685713291168213,0.050000000745058,0.2282447516918182,291.1267395019531,291.1499938964844,269.6890869140625,267.71356201171875,284.0919494628906,293.2997436523437,291.1250305175781,1.0,0.1821068078279495,0.8285045623779297,0.8285045623779297,1.0,1.0,-0.8154289126396179,0.3181330561637878,0.4972958564758301,0.2009349763393402,0.0,0.0,0.2462932914495468,24.55907249450684,25.0,-16.352703094482422,-5756.48583984375,64.8398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,305.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.1278742849826812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739342510700225,0.17393858730793,-4.340536634117598e-06,0.0,0.0001297761482419,0.0,0.0,7.034614086151123,0.0,0.0,0.0,0.2819999456405639,4.0,0.0,1.0
400920,293.1197814941406,297.1499938964844,293.1499938964844,0.0181499943137168,-830.6031494140625,304.1475830078125,0.601361095905304,0.0580583065748214,0.0527357794344425,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5685713291168213,0.050000000745058,0.0481166653335094,293.1036071777344,297.1499938964844,293.1499938964844,0.0922104939818382,-1669.955322265625,304.1410217285156,0.8254032731056213,0.1516837626695633,0.1060806289315223,293.16375732421875,297.1499938964844,293.1499938964844,0.1791653782129287,-3848.49609375,304.14996337890625,0.9887650012969972,0.2575550079345703,0.2442992627620697,293.2995910644531,297.1499938964844,293.1499938964844,0.0016214891802519,-616.0967407226562,293.3666687011719,0.5685713291168213,0.050000000745058,0.2282447516918182,291.1267395019531,291.1499938964844,269.6890869140625,267.71356201171875,284.0919494628906,293.2997436523437,291.1250305175781,1.0,0.1821068078279495,0.8285045623779297,0.8285045623779297,1.0,1.0,-0.8154289126396179,0.3181330561637878,0.4972958564758301,0.2009349763393402,0.0,0.0,0.2462932914495468,24.55907249450684,25.0,-16.352703094482422,-5756.48583984375,64.8398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,305.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.1278742849826812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739342510700225,0.17393858730793,-4.340536634117598e-06,0.0,0.0001297761482419,0.0,0.0,7.034614086151123,0.0,0.0,0.0,0.2819999456405639,4.0,0.0,1.0
400980,293.1192932128906,297.1499938964844,293.1499938964844,0.0186992846429348,-843.5664672851562,304.1474609375,0.6051557660102844,0.058927547186613,0.0535138063132762,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5691465139389038,0.050000000745058,0.0481131486594677,293.0951232910156,297.1499938964844,293.1499938964844,0.09446282684803,-1702.7886962890625,304.1402587890625,0.8308641910552979,0.1545841991901397,0.1080806925892829,293.1627502441406,297.1499938964844,293.1499938964844,0.1792111545801162,-3849.48095703125,304.14990234375,0.989288091659546,0.2574108839035034,0.2441557794809341,293.2973327636719,297.1499938964844,293.1499938964844,0.0015889154747128,-603.9663696289062,293.311767578125,0.5691465139389038,0.050000000745058,0.2282280623912811,291.1156921386719,291.1499938964844,269.7192687988281,267.73663330078125,284.0981750488281,293.2975158691406,291.11407470703125,1.0,0.1823489964008331,0.8286075592041016,0.8286075592041016,1.0,1.0,-0.8185666799545288,0.3195079565048218,0.499058723449707,0.2016449272632599,0.0,0.0,0.2468282729387283,24.505062103271484,25.0,-15.363799095153809,-5765.8974609375,65.2522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,305.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1281227022409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742678433656692,0.1742721796035766,-4.341112799011171e-06,0.0,0.0001300282601732,0.0,0.0,7.049746513366699,0.0,0.0,0.0,0.2820585966110229,4.0,0.0,1.0
401040,293.1192932128906,297.1499938964844,293.1499938964844,0.0186992846429348,-843.5664672851562,304.1474609375,0.6051557660102844,0.058927547186613,0.0535138063132762,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5691465139389038,0.050000000745058,0.0481131486594677,293.0951232910156,297.1499938964844,293.1499938964844,0.09446282684803,-1702.7886962890625,304.1402587890625,0.8308641910552979,0.1545841991901397,0.1080806925892829,293.1627502441406,297.1499938964844,293.1499938964844,0.1792111545801162,-3849.48095703125,304.14990234375,0.989288091659546,0.2574108839035034,0.2441557794809341,293.2973327636719,297.1499938964844,293.1499938964844,0.0015889154747128,-603.9663696289062,293.311767578125,0.5691465139389038,0.050000000745058,0.2282280623912811,291.1156921386719,291.1499938964844,269.7192687988281,267.73663330078125,284.0981750488281,293.2975158691406,291.11407470703125,1.0,0.1823489964008331,0.8286075592041016,0.8286075592041016,1.0,1.0,-0.8185666799545288,0.3195079565048218,0.499058723449707,0.2016449272632599,0.0,0.0,0.2468282729387283,24.505062103271484,25.0,-15.363799095153809,-5765.8974609375,65.2522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,305.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1281227022409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742678433656692,0.1742721796035766,-4.341112799011171e-06,0.0,0.0001300282601732,0.0,0.0,7.049746513366699,0.0,0.0,0.0,0.2820585966110229,4.0,0.0,1.0
401100,293.1190795898437,297.1499938964844,293.1499938964844,0.0189760159701108,-849.983642578125,304.1474304199219,0.606986403465271,0.0593545995652675,0.0538989305496215,294.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5694158673286438,0.050000000745058,0.0481115095317363,293.0910949707031,297.1499938964844,293.1499938964844,0.0956228300929069,-1719.6700439453125,304.1399230957031,0.8336291313171387,0.1560720950365066,0.1091101467609405,293.1622619628906,297.1499938964844,293.1499938964844,0.179235354065895,-3849.991455078125,304.1498718261719,0.9895317554473876,0.2573419511318207,0.2440884411334991,293.2962646484375,297.1499938964844,293.1499938964844,0.0015728008002042,-597.9589233398438,293.28466796875,0.5694158673286438,0.050000000745058,0.2282202839851379,291.1103515625,291.1499938964844,269.733642578125,267.74755859375,284.1004943847656,293.29644775390625,291.1087646484375,1.0,0.1824792027473449,0.8286589980125427,0.8286589980125427,1.0,1.0,-0.8201723098754883,0.3202290832996368,0.499943196773529,0.2019661217927932,0.0,0.0,0.2471491247415542,24.48063087463379,25.0,-15.005568504333496,-5771.50048828125,65.46854400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,305.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1282671988010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744707971811294,0.1744751334190368,-4.341475687397178e-06,0.0,0.000130174899823,0.0,0.0,7.058976650238037,0.0,0.0,0.0,0.2820945382118225,4.0,0.0,1.0
401160,293.11895751953125,297.1499938964844,293.1499938964844,0.019251799210906,-856.30712890625,304.1473999023437,0.6087576746940613,0.0597744286060333,0.0542781725525856,294.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5696702599525452,0.050000000745058,0.0481099635362625,293.0872497558594,297.1499938964844,293.1499938964844,0.0968002602458,-1736.7794189453125,304.1396179199219,0.836405873298645,0.1575785130262375,0.11015385389328,293.1618347167969,297.1499938964844,293.1499938964844,0.1792590469121933,-3850.489990234375,304.1498718261719,0.989758312702179,0.2572736442089081,0.2440221309661865,293.2951965332031,297.1499938964844,293.1499938964844,0.0015567236114293,-591.961181640625,293.2577209472656,0.5696702599525452,0.050000000745058,0.2282129377126693,291.1051025390625,291.1499938964844,269.7474975585937,267.7580871582031,284.1022644042969,293.2953796386719,291.10357666015625,1.0,0.1826145350933075,0.8287020325660706,0.8287020325660706,1.0,1.0,-0.8217898607254028,0.320967435836792,0.5008223652839661,0.2022597789764404,0.0,0.0,0.2475034594535827,24.458141326904297,25.0,-14.680713653564451,-5777.6494140625,65.6900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,305.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1284241676330566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746967881917953,0.1747011244297027,-4.341885869507678e-06,0.0,0.0001303342141909,0.0,0.0,7.069267272949219,0.0,0.0,0.0,0.2821346521377563,4.0,0.0,1.0
401220,293.1188049316406,297.1499938964844,293.1499938964844,0.0197974815964698,-868.6177978515625,304.1473388671875,0.6121057271957397,0.0605890862643718,0.0550155974924564,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.570131242275238,0.050000000745058,0.0481071658432483,293.0800476074219,297.1499938964844,293.1499938964844,0.099198579788208,-1771.52783203125,304.1390991210937,0.8419781923294067,0.160633236169815,0.1122743785381317,293.1610412597656,297.1499938964844,293.1499938964844,0.1793023198843002,-3851.407470703125,304.1498413085937,0.9901544451713562,0.2571360766887665,0.2438899427652359,293.2931823730469,297.1499938964844,293.1499938964844,0.0015247637638822,-580.026123046875,293.2043151855469,0.570131242275238,0.050000000745058,0.228199690580368,291.09490966796875,291.1499938964844,269.773681640625,267.7778015136719,284.1042175292969,293.2933349609375,291.09344482421875,1.0,0.1828987151384353,0.8287879824638367,0.8287879824638367,1.0,1.0,-0.8250419497489929,0.3224906921386719,0.502551257610321,0.2027571201324463,0.0,0.0,0.2483100891113281,24.41908073425293,25.0,-14.09210968017578,-5791.53271484375,66.1458511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,305.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.1287743151187896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752165853977203,0.1752209216356277,-4.34284629591275e-06,0.0,0.0001306895574089,0.0,0.0,7.092977523803711,0.0,0.0,0.0,0.2822273671627044,4.0,0.0,1.0
401280,293.1188049316406,297.1499938964844,293.1499938964844,0.0197974815964698,-868.6177978515625,304.1473388671875,0.6121057271957397,0.0605890862643718,0.0550155974924564,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.570131242275238,0.050000000745058,0.0481071658432483,293.0800476074219,297.1499938964844,293.1499938964844,0.099198579788208,-1771.52783203125,304.1390991210937,0.8419781923294067,0.160633236169815,0.1122743785381317,293.1610412597656,297.1499938964844,293.1499938964844,0.1793023198843002,-3851.407470703125,304.1498413085937,0.9901544451713562,0.2571360766887665,0.2438899427652359,293.2931823730469,297.1499938964844,293.1499938964844,0.0015247637638822,-580.026123046875,293.2043151855469,0.570131242275238,0.050000000745058,0.228199690580368,291.09490966796875,291.1499938964844,269.773681640625,267.7778015136719,284.1042175292969,293.2933349609375,291.09344482421875,1.0,0.1828987151384353,0.8287879824638367,0.8287879824638367,1.0,1.0,-0.8250419497489929,0.3224906921386719,0.502551257610321,0.2027571201324463,0.0,0.0,0.2483100891113281,24.41908073425293,25.0,-14.09210968017578,-5791.53271484375,66.1458511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,305.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.1287743151187896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752165853977203,0.1752209216356277,-4.34284629591275e-06,0.0,0.0001306895574089,0.0,0.0,7.092977523803711,0.0,0.0,0.0,0.2822273671627044,4.0,0.0,1.0
401340,293.1188659667969,297.1499938964844,293.1499938964844,0.0203316658735275,-880.4246826171875,304.1473388671875,0.6151361465454102,0.0613669827580452,0.0557214692234993,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5705258250236511,0.050000000745058,0.0481047816574573,293.0735778808594,297.1499938964844,293.1499938964844,0.1016409546136856,-1806.7384033203125,304.138671875,0.8475454449653625,0.1637217104434967,0.1144234538078308,293.1603698730469,297.1499938964844,293.1499938964844,0.1793374121189117,-3852.173583984375,304.1498413085937,0.9904685020446776,0.2569940984249115,0.2437549829483032,293.2912902832031,297.1499938964844,293.1499938964844,0.0014929538592696,-568.1310424804688,293.1514892578125,0.5705258250236511,0.050000000745058,0.2281883805990219,291.0851135253906,291.1499938964844,269.7977294921875,267.79571533203125,284.1039428710937,293.2914428710937,291.08367919921875,1.0,0.1831977069377899,0.8288739919662476,0.8288739919662476,1.0,1.0,-0.8282899856567383,0.3240666091442108,0.5042234063148499,0.2031226158142089,0.0,0.0,0.2492420226335525,24.38779067993164,25.0,-13.554991722106934,-5807.4208984375,66.61451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1291699409484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758237332105636,0.175828069448471,-4.343988166510826e-06,0.0,0.0001310910738538,0.0,0.0,7.120728969573975,0.0,0.0,0.0,0.2823361158370971,4.0,0.0,1.0
401400,293.1188659667969,297.1499938964844,293.1499938964844,0.0203316658735275,-880.4246826171875,304.1473388671875,0.6151361465454102,0.0613669827580452,0.0557214692234993,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5705258250236511,0.050000000745058,0.0481047816574573,293.0735778808594,297.1499938964844,293.1499938964844,0.1016409546136856,-1806.7384033203125,304.138671875,0.8475454449653625,0.1637217104434967,0.1144234538078308,293.1603698730469,297.1499938964844,293.1499938964844,0.1793374121189117,-3852.173583984375,304.1498413085937,0.9904685020446776,0.2569940984249115,0.2437549829483032,293.2912902832031,297.1499938964844,293.1499938964844,0.0014929538592696,-568.1310424804688,293.1514892578125,0.5705258250236511,0.050000000745058,0.2281883805990219,291.0851135253906,291.1499938964844,269.7977294921875,267.79571533203125,284.1039428710937,293.2914428710937,291.08367919921875,1.0,0.1831977069377899,0.8288739919662476,0.8288739919662476,1.0,1.0,-0.8282899856567383,0.3240666091442108,0.5042234063148499,0.2031226158142089,0.0,0.0,0.2492420226335525,24.38779067993164,25.0,-13.554991722106934,-5807.4208984375,66.61451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1291699409484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758237332105636,0.175828069448471,-4.343988166510826e-06,0.0,0.0001310910738538,0.0,0.0,7.120728969573975,0.0,0.0,0.0,0.2823361158370971,4.0,0.0,1.0
401460,293.119140625,297.1499938964844,293.1499938964844,0.0208492763340473,-891.6490478515625,304.1473693847656,0.61785888671875,0.0621039755642414,0.0563911013305187,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5708498954772949,0.050000000745058,0.0481028296053409,293.0678405761719,297.1499938964844,293.1499938964844,0.1041104644536972,-1842.1441650390625,304.1383361816406,0.85306715965271,0.1668218523263931,0.1165845990180969,293.1598205566406,297.1499938964844,293.1499938964844,0.179360494017601,-3852.7216796875,304.1498413085937,0.9906929135322572,0.25684455037117,0.2436138093471527,293.28955078125,297.1499938964844,293.1499938964844,0.0014612863305956,-556.2728881835938,293.09912109375,0.5708498954772949,0.050000000745058,0.2281791120767593,291.07568359375,291.1499938964844,269.819580078125,267.811767578125,284.1016845703125,293.2900390625,291.0743408203125,1.0,0.1835082918405532,0.8289433717727661,0.8289433717727661,1.0,1.0,-0.8315045237541199,0.3256836533546448,0.5058208703994751,0.2033427506685257,0.0,0.0,0.2502986192703247,24.36432456970215,25.0,-12.957752227783203,-5825.19580078125,67.09156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1296099424362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765188872814178,0.1765232384204864,-4.345314209786011e-06,0.0,0.0001315376139245,0.0,0.0,7.152566909790039,0.0,0.0,0.0,0.2824611067771911,4.0,0.0,1.0
401520,293.119140625,297.1499938964844,293.1499938964844,0.0208492763340473,-891.6490478515625,304.1473693847656,0.61785888671875,0.0621039755642414,0.0563911013305187,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.5708498954772949,0.050000000745058,0.0481028296053409,293.0678405761719,297.1499938964844,293.1499938964844,0.1041104644536972,-1842.1441650390625,304.1383361816406,0.85306715965271,0.1668218523263931,0.1165845990180969,293.1598205566406,297.1499938964844,293.1499938964844,0.179360494017601,-3852.7216796875,304.1498413085937,0.9906929135322572,0.25684455037117,0.2436138093471527,293.28955078125,297.1499938964844,293.1499938964844,0.0014612863305956,-556.2728881835938,293.09912109375,0.5708498954772949,0.050000000745058,0.2281791120767593,291.07568359375,291.1499938964844,269.819580078125,267.811767578125,284.1016845703125,293.2900390625,291.0743408203125,1.0,0.1835082918405532,0.8289433717727661,0.8289433717727661,1.0,1.0,-0.8315045237541199,0.3256836533546448,0.5058208703994751,0.2033427506685257,0.0,0.0,0.2502986192703247,24.36432456970215,25.0,-12.957752227783203,-5825.19580078125,67.09156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1296099424362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765188872814178,0.1765232384204864,-4.345314209786011e-06,0.0,0.0001315376139245,0.0,0.0,7.152566909790039,0.0,0.0,0.0,0.2824611067771911,4.0,0.0,1.0
401580,293.1194152832031,297.1499938964844,293.1499938964844,0.0213596075773239,-902.51220703125,304.1473999023437,0.6203880310058594,0.0628266483545303,0.0570404678583145,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5711217522621155,0.050000000745058,0.0481011979281902,293.0627746582031,297.1499938964844,293.1499938964844,0.1065985485911369,-1877.619384765625,304.1380615234375,0.8585537075996399,0.1699362844228744,0.1187538057565689,293.1593017578125,297.1499938964844,293.1499938964844,0.1793693155050277,-3853.00830078125,304.1498718261719,0.990854561328888,0.2566960155963897,0.2434710413217544,293.2880249023437,297.1499938964844,293.1499938964844,0.0014296292793005,-544.3941650390625,293.0474548339844,0.5711217522621155,0.050000000745058,0.2281713634729385,291.0670471191406,291.1499938964844,269.8391418457031,267.825927734375,284.0996398925781,293.2928771972656,291.0658874511719,1.0,0.1838275343179702,0.8290128111839294,0.8290128111839294,1.0,1.0,-0.8347046375274658,0.3273520469665527,0.5073525905609131,0.2034197598695755,0.0,0.0,0.2514642477035522,24.345951080322266,25.0,-11.758172988891602,-5844.3837890625,67.57621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,305.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1300893127918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772941946983337,0.1772985458374023,-4.346813057054533e-06,0.0,0.0001320241135545,0.0,0.0,7.188149929046631,0.0,0.0,0.0,0.2826010584831238,4.0,0.0,1.0
401640,293.1194152832031,297.1499938964844,293.1499938964844,0.0213596075773239,-902.51220703125,304.1473999023437,0.6203880310058594,0.0628266483545303,0.0570404678583145,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.5711217522621155,0.050000000745058,0.0481011979281902,293.0627746582031,297.1499938964844,293.1499938964844,0.1065985485911369,-1877.619384765625,304.1380615234375,0.8585537075996399,0.1699362844228744,0.1187538057565689,293.1593017578125,297.1499938964844,293.1499938964844,0.1793693155050277,-3853.00830078125,304.1498718261719,0.990854561328888,0.2566960155963897,0.2434710413217544,293.2880249023437,297.1499938964844,293.1499938964844,0.0014296292793005,-544.3941650390625,293.0474548339844,0.5711217522621155,0.050000000745058,0.2281713634729385,291.0670471191406,291.1499938964844,269.8391418457031,267.825927734375,284.0996398925781,293.2928771972656,291.0658874511719,1.0,0.1838275343179702,0.8290128111839294,0.8290128111839294,1.0,1.0,-0.8347046375274658,0.3273520469665527,0.5073525905609131,0.2034197598695755,0.0,0.0,0.2514642477035522,24.345951080322266,25.0,-11.758172988891602,-5844.3837890625,67.57621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,305.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.587890625,18000.0,0.0,0.0,0.1300893127918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772941946983337,0.1772985458374023,-4.346813057054533e-06,0.0,0.0001320241135545,0.0,0.0,7.188149929046631,0.0,0.0,0.0,0.2826010584831238,4.0,0.0,1.0
401700,293.1195983886719,297.1499938964844,293.1499938964844,0.0216143112629652,-907.8602905273438,304.1473999023437,0.6216042637825012,0.0631814077496528,0.0573612786829471,294.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5712417364120483,0.050000000745058,0.0481004752218723,293.0604553222656,297.1499938964844,293.1499938964844,0.1078485175967216,-1895.3677978515625,304.1379699707031,0.8612865805625916,0.1714952737092971,0.1198414042592048,293.1590881347656,297.1499938964844,293.1499938964844,0.1793685257434845,-3853.054931640625,304.14990234375,0.9909180998802184,0.2566221952438354,0.2434008121490478,293.2873229980469,297.1499938964844,293.1499938964844,0.0014138348633423,-538.4571533203125,293.02197265625,0.5712417364120483,0.050000000745058,0.2281679511070251,291.0631408691406,291.1499938964844,269.8480529785156,267.832275390625,284.097900390625,293.2947082519531,291.06201171875,1.0,0.1839901059865951,0.8290475010871887,0.8290475010871887,1.0,1.0,-0.8363056778907776,0.3282084465026855,0.508097231388092,0.2034054696559906,0.0,0.0,0.2520850598812103,24.338159561157227,25.0,-11.17006778717041,-5854.65673828125,67.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,305.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.1303433626890182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777101308107376,0.1777144819498062,-4.347626145317918e-06,0.0,0.0001322819443885,0.0,0.0,7.207272052764893,0.0,0.0,0.0,0.2826763689517975,4.0,0.0,1.0
401760,293.1197814941406,297.1499938964844,293.1499938964844,0.0218664221465587,-913.1089477539062,304.1474304199219,0.6227782964706421,0.0635289698839187,0.0576763451099395,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5713487267494202,0.050000000745058,0.0480998344719409,293.0583190917969,297.1499938964844,293.1499938964844,0.1090997010469436,-1913.086181640625,304.13787841796875,0.8640007376670837,0.1730513870716095,0.1209278851747512,293.15887451171875,297.1499938964844,293.1499938964844,0.1793646067380905,-3853.044677734375,304.1499328613281,0.9909659624099731,0.2565475404262543,0.2433301508426666,293.2866516113281,297.1499938964844,293.1499938964844,0.001397977466695,-532.4911499023438,292.9966125488281,0.5713487267494202,0.050000000745058,0.2281649112701416,291.05938720703125,291.1499938964844,269.8563537597656,267.8381042480469,284.09576416015625,293.2967834472656,291.0583190917969,1.0,0.1841541081666946,0.8290759325027466,0.8290759325027466,1.0,1.0,-0.8378984928131104,0.3290755748748779,0.5088229179382324,0.2033531218767166,0.0,0.0,0.2527289986610412,24.3315486907959,25.0,-10.638370513916016,-5865.32177734375,68.0682601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26953125,18000.0,0.0,0.0,0.1306059658527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178143098950386,0.1781474351882934,-4.348476522864075e-06,0.0,0.000132548448164,0.0,0.0,7.227197170257568,0.0,0.0,0.0,0.2827549278736114,4.0,0.0,1.0
401820,293.1202392578125,297.1499938964844,293.1499938964844,0.0223604217171669,-923.269775390625,304.1474609375,0.6249980330467224,0.0642010197043418,0.0582866929471492,294.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.5715218782424927,0.050000000745058,0.0480987951159477,293.0545349121094,297.1499938964844,293.1499938964844,0.1115991696715354,-1948.342529296875,304.13775634765625,0.869352400302887,0.176146849989891,0.1230914965271949,293.1585388183594,297.1499938964844,293.1499938964844,0.1793467104434967,-3852.84326171875,304.1499938964844,0.9910114407539368,0.2563943266868591,0.2431859225034713,293.28546142578125,297.1499938964844,293.1499938964844,0.0013662063283845,-520.5238647460938,292.9462585449219,0.5715218782424927,0.050000000745058,0.2281599789857864,291.0523376464844,291.1499938964844,269.8711242675781,267.8482666015625,284.0900573730469,293.3016357421875,291.0513916015625,1.0,0.1844851821660995,0.8291326761245728,0.8291326761245728,1.0,1.0,-0.8410474061965942,0.3308383226394653,0.5102090835571289,0.2031308114528656,0.0,0.0,0.2540809512138366,24.321910858154297,25.0,-9.706628799438477,-5887.7578125,68.56261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1311548054218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790573447942733,0.1790616959333419,-4.350283688836498e-06,0.0,0.0001331054518232,0.0,0.0,7.269337177276611,0.0,0.0,0.0,0.2829212248325348,4.0,0.0,1.0
401880,293.1202392578125,297.1499938964844,293.1499938964844,0.0223604217171669,-923.269775390625,304.1474609375,0.6249980330467224,0.0642010197043418,0.0582866929471492,294.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.5715218782424927,0.050000000745058,0.0480987951159477,293.0545349121094,297.1499938964844,293.1499938964844,0.1115991696715354,-1948.342529296875,304.13775634765625,0.869352400302887,0.176146849989891,0.1230914965271949,293.1585388183594,297.1499938964844,293.1499938964844,0.1793467104434967,-3852.84326171875,304.1499938964844,0.9910114407539368,0.2563943266868591,0.2431859225034713,293.28546142578125,297.1499938964844,293.1499938964844,0.0013662063283845,-520.5238647460938,292.9462585449219,0.5715218782424927,0.050000000745058,0.2281599789857864,291.0523376464844,291.1499938964844,269.8711242675781,267.8482666015625,284.0900573730469,293.3016357421875,291.0513916015625,1.0,0.1844851821660995,0.8291326761245728,0.8291326761245728,1.0,1.0,-0.8410474061965942,0.3308383226394653,0.5102090835571289,0.2031308114528656,0.0,0.0,0.2540809512138366,24.321910858154297,25.0,-9.706628799438477,-5887.7578125,68.56261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1311548054218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790573447942733,0.1790616959333419,-4.350283688836498e-06,0.0,0.0001331054518232,0.0,0.0,7.269337177276611,0.0,0.0,0.0,0.2829212248325348,4.0,0.0,1.0
401940,293.1208190917969,297.1499938964844,293.1499938964844,0.0228381548076868,-932.948974609375,304.14752197265625,0.627044677734375,0.0648400336503982,0.058868259191513,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5716354846954346,0.050000000745058,0.0480981133878231,293.0513610839844,297.1499938964844,293.1499938964844,0.1140853315591812,-1983.23193359375,304.1376953125,0.8745665550231934,0.1792085319757461,0.1252340227365493,293.15826416015625,297.1499938964844,293.1499938964844,0.1793154031038284,-3852.402587890625,304.1500549316406,0.9909821152687072,0.2562345862388611,0.2430362999439239,293.2844543457031,297.1499938964844,293.1499938964844,0.001334287924692,-508.4845275878906,292.89617919921875,0.5716354846954346,0.050000000745058,0.2281567454338073,291.0458374023437,291.1499938964844,269.88336181640625,267.8562927246094,284.0821533203125,293.30743408203125,291.0449523925781,1.0,0.1848185211420059,0.8291894793510437,0.8291894793510437,1.0,1.0,-0.8441324234008789,0.3326452374458313,0.5114871859550476,0.2027165740728378,0.0,0.0,0.2555145919322967,24.316999435424805,25.0,-8.991586685180664,-5911.66943359375,69.05612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,305.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1317333430051803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800339072942733,0.1800382584333419,-4.352229098003591e-06,0.0,0.0001336926070507,0.0,0.0,7.314443111419678,0.0,0.0,0.0,0.2830993831157684,4.0,0.0,1.0
402000,293.1208190917969,297.1499938964844,293.1499938964844,0.0228381548076868,-932.948974609375,304.14752197265625,0.627044677734375,0.0648400336503982,0.058868259191513,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5716354846954346,0.050000000745058,0.0480981133878231,293.0513610839844,297.1499938964844,293.1499938964844,0.1140853315591812,-1983.23193359375,304.1376953125,0.8745665550231934,0.1792085319757461,0.1252340227365493,293.15826416015625,297.1499938964844,293.1499938964844,0.1793154031038284,-3852.402587890625,304.1500549316406,0.9909821152687072,0.2562345862388611,0.2430362999439239,293.2844543457031,297.1499938964844,293.1499938964844,0.001334287924692,-508.4845275878906,292.89617919921875,0.5716354846954346,0.050000000745058,0.2281567454338073,291.0458374023437,291.1499938964844,269.88336181640625,267.8562927246094,284.0821533203125,293.30743408203125,291.0449523925781,1.0,0.1848185211420059,0.8291894793510437,0.8291894793510437,1.0,1.0,-0.8441324234008789,0.3326452374458313,0.5114871859550476,0.2027165740728378,0.0,0.0,0.2555145919322967,24.316999435424805,25.0,-8.991586685180664,-5911.66943359375,69.05612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,305.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1317333430051803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800339072942733,0.1800382584333419,-4.352229098003591e-06,0.0,0.0001336926070507,0.0,0.0,7.314443111419678,0.0,0.0,0.0,0.2830993831157684,4.0,0.0,1.0
402060,293.1214904785156,297.1499938964844,293.1499938964844,0.0232958849519491,-942.0993041992188,304.1475830078125,0.6288973093032837,0.0654401108622551,0.0594167523086071,294.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.5716713666915894,0.050000000745058,0.048097901046276,293.048828125,297.1499938964844,293.1499938964844,0.1165505945682525,-2017.659423828125,304.1376953125,0.8795894980430603,0.1822244971990585,0.1273467689752578,293.1580505371094,297.1499938964844,293.1499938964844,0.1792735904455185,-3851.779541015625,304.15008544921875,0.9908547401428224,0.2560656666755676,0.2428792417049408,293.2836303710937,297.1499938964844,293.1499938964844,0.0013022674247622,-496.3966979980469,292.8461303710937,0.5716713666915894,0.050000000745058,0.2281557321548462,291.0395812988281,291.1499938964844,269.8930358886719,267.8621826171875,284.0707702636719,293.3141784667969,291.0386657714844,1.0,0.185151994228363,0.8292316198348999,0.8292316198348999,1.0,1.0,-0.8471362590789795,0.334539532661438,0.5125967264175415,0.2019777595996856,0.0,0.0,0.2570314109325409,24.31673622131348,25.0,-8.789469718933105,-5937.287109375,69.54576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1323406994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810734570026397,0.1810778081417083,-4.354312750365352e-06,0.0,0.000134308982524,0.0,0.0,7.362560749053955,0.0,0.0,0.0,0.2832896709442138,4.0,0.0,1.0
402120,293.1214904785156,297.1499938964844,293.1499938964844,0.0232958849519491,-942.0993041992188,304.1475830078125,0.6288973093032837,0.0654401108622551,0.0594167523086071,294.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.5716713666915894,0.050000000745058,0.048097901046276,293.048828125,297.1499938964844,293.1499938964844,0.1165505945682525,-2017.659423828125,304.1376953125,0.8795894980430603,0.1822244971990585,0.1273467689752578,293.1580505371094,297.1499938964844,293.1499938964844,0.1792735904455185,-3851.779541015625,304.15008544921875,0.9908547401428224,0.2560656666755676,0.2428792417049408,293.2836303710937,297.1499938964844,293.1499938964844,0.0013022674247622,-496.3966979980469,292.8461303710937,0.5716713666915894,0.050000000745058,0.2281557321548462,291.0395812988281,291.1499938964844,269.8930358886719,267.8621826171875,284.0707702636719,293.3141784667969,291.0386657714844,1.0,0.185151994228363,0.8292316198348999,0.8292316198348999,1.0,1.0,-0.8471362590789795,0.334539532661438,0.5125967264175415,0.2019777595996856,0.0,0.0,0.2570314109325409,24.31673622131348,25.0,-8.789469718933105,-5937.287109375,69.54576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1323406994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810734570026397,0.1810778081417083,-4.354312750365352e-06,0.0,0.000134308982524,0.0,0.0,7.362560749053955,0.0,0.0,0.0,0.2832896709442138,4.0,0.0,1.0
402180,293.1223449707031,297.1499938964844,293.1499938964844,0.0237282756716012,-950.646728515625,304.1476745605469,0.6305263042449951,0.065992072224617,0.0599251464009285,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.5716153383255005,0.050000000745058,0.0480982325971126,293.0469055175781,297.1499938964844,293.1499938964844,0.1189902797341346,-2051.57568359375,304.1377258300781,0.8843745589256287,0.1851813644170761,0.1294216364622116,293.157958984375,297.1499938964844,293.1499938964844,0.1792261451482772,-3851.06787109375,304.150146484375,0.9906083345413208,0.2558827996253967,0.2427109628915786,293.2829895019531,297.1499938964844,293.1499938964844,0.0012699689250439,-484.2030029296875,292.79547119140625,0.5716153383255005,0.050000000745058,0.2281573116779327,291.03302001953125,291.1499938964844,269.8999938964844,267.8658142089844,284.0550231933594,293.3222351074219,291.0320129394531,1.0,0.1854832470417022,0.8292737603187561,0.8292737603187561,1.0,1.0,-0.8500367403030396,0.3365473449230194,0.5134893655776978,0.2008221000432968,0.0,0.0,0.2586362063884735,24.321218490600582,25.0,-9.234636306762695,-5964.71533203125,70.02794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,305.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.132975623011589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821787804365158,0.1821831315755844,-4.356536919658538e-06,0.0,0.0001349533558823,0.0,0.0,7.413825988769531,0.0,0.0,0.0,0.2834925651550293,4.0,0.0,1.0
402240,293.1223449707031,297.1499938964844,293.1499938964844,0.0237282756716012,-950.646728515625,304.1476745605469,0.6305263042449951,0.065992072224617,0.0599251464009285,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.5716153383255005,0.050000000745058,0.0480982325971126,293.0469055175781,297.1499938964844,293.1499938964844,0.1189902797341346,-2051.57568359375,304.1377258300781,0.8843745589256287,0.1851813644170761,0.1294216364622116,293.157958984375,297.1499938964844,293.1499938964844,0.1792261451482772,-3851.06787109375,304.150146484375,0.9906083345413208,0.2558827996253967,0.2427109628915786,293.2829895019531,297.1499938964844,293.1499938964844,0.0012699689250439,-484.2030029296875,292.79547119140625,0.5716153383255005,0.050000000745058,0.2281573116779327,291.03302001953125,291.1499938964844,269.8999938964844,267.8658142089844,284.0550231933594,293.3222351074219,291.0320129394531,1.0,0.1854832470417022,0.8292737603187561,0.8292737603187561,1.0,1.0,-0.8500367403030396,0.3365473449230194,0.5134893655776978,0.2008221000432968,0.0,0.0,0.2586362063884735,24.321218490600582,25.0,-9.234636306762695,-5964.71533203125,70.02794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,305.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.132975623011589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821787804365158,0.1821831315755844,-4.356536919658538e-06,0.0,0.0001349533558823,0.0,0.0,7.413825988769531,0.0,0.0,0.0,0.2834925651550293,4.0,0.0,1.0
402300,293.1228332519531,297.1499938964844,293.1499938964844,0.023931598290801,-954.637939453125,304.147705078125,0.6312413811683655,0.0662453174591064,0.060160182416439,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5715492367744446,0.050000000745058,0.0480986274778842,293.0461730957031,297.1499938964844,293.1499938964844,0.1201960891485214,-2068.2841796875,304.13775634765625,0.8866591453552246,0.1866303384304046,0.1304399222135543,293.157958984375,297.1499938964844,293.1499938964844,0.1792003363370895,-3850.681396484375,304.1501770019531,0.9904337525367736,0.2557837069034576,0.242620512843132,293.28277587890625,297.1499938964844,293.1499938964844,0.0012537292204797,-478.07373046875,292.7697448730469,0.5715492367744446,0.050000000745058,0.2281591892242431,291.02947998046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0455322265625,293.3268737792969,291.0284423828125,1.0,0.1856471300125122,0.8292948603630066,0.8292948603630066,1.0,1.0,-0.8514350056648254,0.3375891745090484,0.5138458609580994,0.2000814378261566,0.0,0.0,0.2594768702983856,24.32557487487793,25.0,-9.625609397888184,-5979.11181640625,70.26448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,305.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1333042383193969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182759940624237,0.1827642917633056,-4.3577083488344215e-06,0.0,0.0001352868421236,0.0,0.0,7.440823078155518,0.0,0.0,0.0,0.2835994362831116,4.0,0.0,1.0
402360,293.12335205078125,297.1499938964844,293.1499938964844,0.02412517555058,-958.4227905273438,304.14776611328125,0.6318879127502441,0.0664825588464737,0.0603813640773296,294.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.5714585185050964,0.050000000745058,0.0480991713702678,293.04559326171875,297.1499938964844,293.1499938964844,0.121390588581562,-2084.801025390625,304.1378173828125,0.8888683915138245,0.1880577802658081,0.1314439326524734,293.157958984375,297.1499938964844,293.1499938964844,0.1791721880435943,-3850.25732421875,304.1501770019531,0.990224540233612,0.2556787431240082,0.242524966597557,293.2826232910156,297.1499938964844,293.1499938964844,0.0012373583158478,-471.89544677734375,292.7437744140625,0.5714585185050964,0.050000000745058,0.2281617522239685,291.0258178710937,291.1499938964844,269.9042358398437,267.8671875,284.0351257324219,293.3319396972656,291.0247497558594,1.0,0.1858094185590744,0.8293055295944214,0.8293055295944214,1.0,1.0,-0.852794349193573,0.3386501371860504,0.5141441822052002,0.1992394477128982,0.0,0.0,0.2603434920310974,24.33136367797852,25.0,-10.031840324401855,-5993.9345703125,70.49726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,305.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.1336401551961898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833608597517013,0.1833652257919311,-4.3589220695139375e-06,0.0,0.0001356277789454,0.0,0.0,7.46876859664917,0.0,0.0,0.0,0.2837101221084595,4.0,0.0,1.0
402420,293.1246032714844,297.1499938964844,293.1499938964844,0.0244806930422782,-965.338623046875,304.1479187011719,0.6329746842384338,0.0669076070189476,0.0607803650200367,294.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.5712085962295532,0.050000000745058,0.0481006689369678,293.044921875,297.1499938964844,293.1499938964844,0.1237385347485542,-2117.165283203125,304.1379699707031,0.8930538892745972,0.1908399015665054,0.1334038525819778,293.1581115722656,297.1499938964844,293.1499938964844,0.1791058629751205,-3849.2421875,304.1502380371094,0.9897052645683287,0.2554492950439453,0.2423166185617447,293.2825012207031,297.1499938964844,293.1499938964844,0.0012043347815051,-459.43255615234375,292.69097900390625,0.5712085962295532,0.050000000745058,0.2281688600778579,291.01806640625,291.1499938964844,269.9056091308594,267.8661804199219,284.0118713378906,293.34332275390625,291.0169372558594,1.0,0.1861278563737869,0.829326868057251,0.829326868057251,1.0,1.0,-0.855385422706604,0.3408093750476837,0.5145760774612427,0.1972916573286056,0.0,0.0,0.2621561884880066,24.347213745117188,25.0,-10.75222110748291,-6024.763671875,70.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,305.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1343342512845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846241354942321,0.1846285015344619,-4.361481387604727e-06,0.0,0.0001363321935059,0.0,0.0,7.527620315551758,0.0,0.0,0.0,0.2839432954788208,4.0,0.0,1.0
402480,293.1246032714844,297.1499938964844,293.1499938964844,0.0244806930422782,-965.338623046875,304.1479187011719,0.6329746842384338,0.0669076070189476,0.0607803650200367,294.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.5712085962295532,0.050000000745058,0.0481006689369678,293.044921875,297.1499938964844,293.1499938964844,0.1237385347485542,-2117.165283203125,304.1379699707031,0.8930538892745972,0.1908399015665054,0.1334038525819778,293.1581115722656,297.1499938964844,293.1499938964844,0.1791058629751205,-3849.2421875,304.1502380371094,0.9897052645683287,0.2554492950439453,0.2423166185617447,293.2825012207031,297.1499938964844,293.1499938964844,0.0012043347815051,-459.43255615234375,292.69097900390625,0.5712085962295532,0.050000000745058,0.2281688600778579,291.01806640625,291.1499938964844,269.9056091308594,267.8661804199219,284.0118713378906,293.34332275390625,291.0169372558594,1.0,0.1861278563737869,0.829326868057251,0.829326868057251,1.0,1.0,-0.855385422706604,0.3408093750476837,0.5145760774612427,0.1972916573286056,0.0,0.0,0.2621561884880066,24.347213745117188,25.0,-10.75222110748291,-6024.763671875,70.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,305.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1343342512845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846241354942321,0.1846285015344619,-4.361481387604727e-06,0.0,0.0001363321935059,0.0,0.0,7.527620315551758,0.0,0.0,0.0,0.2839432954788208,4.0,0.0,1.0
