time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402540,293.1260070800781,297.1499938964844,293.1499938964844,0.0247908737510442,-971.3394165039062,304.1481018066406,0.6337949633598328,0.0672665163874626,0.0611201003193855,294.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5708808898925781,0.050000000745058,0.0481026358902454,293.0448608398437,297.1499938964844,293.1499938964844,0.1260181814432144,-2148.4580078125,304.13818359375,0.8969259858131409,0.1935147047042846,0.1352908462285995,293.1583557128906,297.1499938964844,293.1499938964844,0.1790200620889663,-3847.894287109375,304.1502990722656,0.9890632033348083,0.2551920711994171,0.2420829534530639,293.2826232910156,297.1499938964844,293.1499938964844,0.0011708498932421,-446.7903137207031,292.63720703125,0.5708808898925781,0.050000000745058,0.2281782031059265,291.01007080078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9862670898437,293.35614013671875,291.0089416503906,1.0,0.1864359080791473,0.8293482661247253,0.8293482661247253,1.0,1.0,-0.8577906489372253,0.342972069978714,0.5148186087608337,0.195085197687149,0.0,0.0,0.2640762329101562,24.36857414245605,25.0,-11.05420207977295,-6056.97314453125,71.38109588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1350588053464889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185972660779953,0.1859770268201828,-4.364229425846133e-06,0.0,0.0001370675163343,0.0,0.0,7.590607166290283,0.0,0.0,0.0,0.2841930389404297,4.0,0.0,1.0
402600,293.1260070800781,297.1499938964844,293.1499938964844,0.0247908737510442,-971.3394165039062,304.1481018066406,0.6337949633598328,0.0672665163874626,0.0611201003193855,294.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5708808898925781,0.050000000745058,0.0481026358902454,293.0448608398437,297.1499938964844,293.1499938964844,0.1260181814432144,-2148.4580078125,304.13818359375,0.8969259858131409,0.1935147047042846,0.1352908462285995,293.1583557128906,297.1499938964844,293.1499938964844,0.1790200620889663,-3847.894287109375,304.1502990722656,0.9890632033348083,0.2551920711994171,0.2420829534530639,293.2826232910156,297.1499938964844,293.1499938964844,0.0011708498932421,-446.7903137207031,292.63720703125,0.5708808898925781,0.050000000745058,0.2281782031059265,291.01007080078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9862670898437,293.35614013671875,291.0089416503906,1.0,0.1864359080791473,0.8293482661247253,0.8293482661247253,1.0,1.0,-0.8577906489372253,0.342972069978714,0.5148186087608337,0.195085197687149,0.0,0.0,0.2640762329101562,24.36857414245605,25.0,-11.05420207977295,-6056.97314453125,71.38109588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1350588053464889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185972660779953,0.1859770268201828,-4.364229425846133e-06,0.0,0.0001370675163343,0.0,0.0,7.590607166290283,0.0,0.0,0.0,0.2841930389404297,4.0,0.0,1.0
402660,293.1275329589844,297.1499938964844,293.1499938964844,0.0250555872917175,-976.4370727539062,304.1482849121094,0.6343839764595032,0.0675650313496589,0.0614037737250328,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5705021023750305,0.050000000745058,0.0481049194931983,293.0453186035156,297.1499938964844,293.1499938964844,0.1282218098640442,-2178.58251953125,304.1384582519531,0.9005199670791626,0.1960865408182144,0.1371041387319564,293.1587219238281,297.1499938964844,293.1499938964844,0.1789070814847946,-3846.07080078125,304.150390625,0.9883275032043456,0.2549086809158325,0.241824060678482,293.28302001953125,297.1499938964844,293.1499938964844,0.0011367651168256,-433.9074096679688,292.5827941894531,0.5705021023750305,0.050000000745058,0.2281890213489532,291.0023193359375,291.1499938964844,269.8995666503906,267.8568725585937,283.9593811035156,293.3698425292969,291.0012512207031,1.0,0.1867313683032989,0.8293538093566895,0.8293538093566895,1.0,1.0,-0.8600120544433594,0.345085084438324,0.5149269700050354,0.1927505582571029,0.0,0.0,0.2660989761352539,24.394176483154297,25.0,-10.683903694152832,-6090.33935546875,71.78990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,305.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1358141601085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874064207077026,0.1874107867479324,-4.367173914943123e-06,0.0,0.0001378340966766,0.0,0.0,7.657770156860352,0.0,0.0,0.0,0.2844596803188324,4.0,0.0,1.0
402720,293.1275329589844,297.1499938964844,293.1499938964844,0.0250555872917175,-976.4370727539062,304.1482849121094,0.6343839764595032,0.0675650313496589,0.0614037737250328,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.5705021023750305,0.050000000745058,0.0481049194931983,293.0453186035156,297.1499938964844,293.1499938964844,0.1282218098640442,-2178.58251953125,304.1384582519531,0.9005199670791626,0.1960865408182144,0.1371041387319564,293.1587219238281,297.1499938964844,293.1499938964844,0.1789070814847946,-3846.07080078125,304.150390625,0.9883275032043456,0.2549086809158325,0.241824060678482,293.28302001953125,297.1499938964844,293.1499938964844,0.0011367651168256,-433.9074096679688,292.5827941894531,0.5705021023750305,0.050000000745058,0.2281890213489532,291.0023193359375,291.1499938964844,269.8995666503906,267.8568725585937,283.9593811035156,293.3698425292969,291.0012512207031,1.0,0.1867313683032989,0.8293538093566895,0.8293538093566895,1.0,1.0,-0.8600120544433594,0.345085084438324,0.5149269700050354,0.1927505582571029,0.0,0.0,0.2660989761352539,24.394176483154297,25.0,-10.683903694152832,-6090.33935546875,71.78990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,305.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1358141601085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874064207077026,0.1874107867479324,-4.367173914943123e-06,0.0,0.0001378340966766,0.0,0.0,7.657770156860352,0.0,0.0,0.0,0.2844596803188324,4.0,0.0,1.0
402780,293.12908935546875,297.1499938964844,293.1499938964844,0.0252801571041345,-980.74169921875,304.14849853515625,0.6348035335540771,0.0678152367472648,0.0616408959031105,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5701058506965637,0.050000000745058,0.0481073148548603,293.0461730957031,297.1499938964844,293.1499938964844,0.1303503364324569,-2207.561279296875,304.13873291015625,0.9039089679718018,0.1985655128955841,0.1388510018587112,293.1591186523437,297.1499938964844,293.1499938964844,0.1787625402212143,-3843.688232421875,304.1505126953125,0.987541139125824,0.2546046376228332,0.2415442019701004,293.2836303710937,297.1499938964844,293.1499938964844,0.001102135865949,-420.7971496582031,292.5282592773437,0.5701058506965637,0.050000000745058,0.2282003909349441,290.99530029296875,291.1499938964844,269.8919982910156,267.84844970703125,283.9320983886719,293.3836669921875,290.9943542480469,1.0,0.1870130151510238,0.8293592929840088,0.8293592929840088,1.0,1.0,-0.8620734214782715,0.3471056818962097,0.5149677395820618,0.1904284209012985,0.0,0.0,0.2682121992111206,24.42194366455078,25.0,-9.613639831542969,-6124.64306640625,72.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,305.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1365994215011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889196634292602,0.1889240443706512,-4.37031167166424e-06,0.0,0.000138631046866,0.0,0.0,7.728882789611816,0.0,0.0,0.0,0.2847423255443573,4.0,0.0,1.0
402840,293.12908935546875,297.1499938964844,293.1499938964844,0.0252801571041345,-980.74169921875,304.14849853515625,0.6348035335540771,0.0678152367472648,0.0616408959031105,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5701058506965637,0.050000000745058,0.0481073148548603,293.0461730957031,297.1499938964844,293.1499938964844,0.1303503364324569,-2207.561279296875,304.13873291015625,0.9039089679718018,0.1985655128955841,0.1388510018587112,293.1591186523437,297.1499938964844,293.1499938964844,0.1787625402212143,-3843.688232421875,304.1505126953125,0.987541139125824,0.2546046376228332,0.2415442019701004,293.2836303710937,297.1499938964844,293.1499938964844,0.001102135865949,-420.7971496582031,292.5282592773437,0.5701058506965637,0.050000000745058,0.2282003909349441,290.99530029296875,291.1499938964844,269.8919982910156,267.84844970703125,283.9320983886719,293.3836669921875,290.9943542480469,1.0,0.1870130151510238,0.8293592929840088,0.8293592929840088,1.0,1.0,-0.8620734214782715,0.3471056818962097,0.5149677395820618,0.1904284209012985,0.0,0.0,0.2682121992111206,24.42194366455078,25.0,-9.613639831542969,-6124.64306640625,72.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,305.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1365994215011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889196634292602,0.1889240443706512,-4.37031167166424e-06,0.0,0.000138631046866,0.0,0.0,7.728882789611816,0.0,0.0,0.0,0.2847423255443573,4.0,0.0,1.0
402900,293.1298828125,297.1499938964844,293.1499938964844,0.0253800898790359,-982.6489868164062,304.1485900878906,0.6349718570709229,0.0679270252585411,0.0617461055517196,294.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9928283691406,0.5699107646942139,0.050000000745058,0.0481084994971752,293.0467529296875,297.1499938964844,293.1499938964844,0.1313846260309219,-2221.598388671875,304.138916015625,0.9055756330490112,0.1997695714235305,0.1396999359130859,293.1593322753906,297.1499938964844,293.1499938964844,0.1786778569221496,-3842.27490234375,304.15057373046875,0.9871426224708556,0.2544474303722381,0.2413985878229141,293.28399658203125,297.1499938964844,293.1499938964844,0.001084636314772,-414.16204833984375,292.5010986328125,0.5699107646942139,0.050000000745058,0.2282060086727142,290.9922180175781,291.1499938964844,269.88702392578125,267.8432312011719,283.91864013671875,293.3904113769531,290.99139404296875,1.0,0.1871484965085983,0.8293620944023132,0.8293620944023132,1.0,1.0,-0.86305171251297,0.3480682075023651,0.5149835348129272,0.1893150955438614,0.0,0.0,0.2692970335483551,24.43608856201172,25.0,-8.827040672302246,-6142.05615234375,72.36209869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,305.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1370026171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18970288336277,0.1897072494029998,-4.371948762127431e-06,0.0,0.0001390402467222,0.0,0.0,7.765782833099365,0.0,0.0,0.0,0.2848891615867615,4.0,0.0,1.0
402960,293.130615234375,297.1499938964844,293.1499938964844,0.0254737455397844,-984.4301147460938,304.1486511230469,0.6351249814033508,0.0680328831076622,0.0618450678884983,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.5697218775749207,0.050000000745058,0.0481096468865871,293.0473937988281,297.1499938964844,293.1499938964844,0.1323978900909423,-2235.321533203125,304.1390686035156,0.9072344303131104,0.2009498178958892,0.1405324935913086,293.1595458984375,297.1499938964844,293.1499938964844,0.1785852313041687,-3840.71826171875,304.150634765625,0.986747145652771,0.2542883455753326,0.2412506192922592,293.2843933105469,297.1499938964844,293.1499938964844,0.0010670069605112,-407.4704284667969,292.4740905761719,0.5697218775749207,0.050000000745058,0.22821144759655,290.989501953125,291.1499938964844,269.8812561035156,267.8373718261719,283.9053955078125,293.39697265625,290.98876953125,1.0,0.187280535697937,0.8293564319610596,0.8293564319610596,1.0,1.0,-0.8639999032020569,0.3489927947521209,0.5150070786476135,0.1882535070180893,0.0,0.0,0.2703961431980133,24.4502010345459,25.0,-7.887832641601562,-6159.5771484375,72.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,305.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.841796875,18000.0,0.0,0.0,0.1374119967222213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905008554458618,0.1905052363872528,-4.3736258703575e-06,0.0,0.0001394557184539,0.0,0.0,7.803444385528564,0.0,0.0,0.0,0.2850391268730163,4.0,0.0,1.0
403020,293.1320495605469,297.1499938964844,293.1499938964844,0.025647297501564,-987.708251953125,304.1488037109375,0.635417640209198,0.0682347044348716,0.0620312429964542,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856872558594,0.5693729519844055,0.050000000745058,0.0481117665767669,293.0489501953125,297.1499938964844,293.1499938964844,0.1343543976545334,-2261.734375,304.13946533203125,0.910519540309906,0.2032337784767151,0.1421452611684799,293.159912109375,297.1499938964844,293.1499938964844,0.1783766895532608,-3837.182373046875,304.1507568359375,0.98598313331604,0.2539691925048828,0.2409519702196121,293.28521728515625,297.1499938964844,293.1499938964844,0.0010315530234947,-393.9897766113281,292.4208679199219,0.5693729519844055,0.050000000745058,0.228221520781517,290.9853515625,291.1499938964844,269.8672790527344,267.8236694335937,283.8801574707031,293.4092712402344,290.9848937988281,1.0,0.1875345706939697,0.8293452262878418,0.8293452262878418,1.0,1.0,-0.8658148050308228,0.3507122695446014,0.5151025056838989,0.1863429844379425,0.0,0.0,0.2726235687732696,24.47788047790528,25.0,-5.590206146240234,-6194.76416015625,72.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,305.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1382468342781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192132294178009,0.1921366751194,-4.377085588203045e-06,0.0,0.0001403029600623,0.0,0.0,7.880652904510498,0.0,0.0,0.0,0.2853469550609588,4.0,0.0,1.0
403080,293.1320495605469,297.1499938964844,293.1499938964844,0.025647297501564,-987.708251953125,304.1488037109375,0.635417640209198,0.0682347044348716,0.0620312429964542,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856872558594,0.5693729519844055,0.050000000745058,0.0481117665767669,293.0489501953125,297.1499938964844,293.1499938964844,0.1343543976545334,-2261.734375,304.13946533203125,0.910519540309906,0.2032337784767151,0.1421452611684799,293.159912109375,297.1499938964844,293.1499938964844,0.1783766895532608,-3837.182373046875,304.1507568359375,0.98598313331604,0.2539691925048828,0.2409519702196121,293.28521728515625,297.1499938964844,293.1499938964844,0.0010315530234947,-393.9897766113281,292.4208679199219,0.5693729519844055,0.050000000745058,0.228221520781517,290.9853515625,291.1499938964844,269.8672790527344,267.8236694335937,283.8801574707031,293.4092712402344,290.9848937988281,1.0,0.1875345706939697,0.8293452262878418,0.8293452262878418,1.0,1.0,-0.8658148050308228,0.3507122695446014,0.5151025056838989,0.1863429844379425,0.0,0.0,0.2726235687732696,24.47788047790528,25.0,-5.590206146240234,-6194.76416015625,72.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,305.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1382468342781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192132294178009,0.1921366751194,-4.377085588203045e-06,0.0,0.0001403029600623,0.0,0.0,7.880652904510498,0.0,0.0,0.0,0.2853469550609588,4.0,0.0,1.0
403140,293.1332702636719,297.1499938964844,293.1499938964844,0.0258111860603094,-990.7687377929688,304.14892578125,0.6357418298721313,0.0684360936284065,0.0622130557894706,294.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.5690769553184509,0.050000000745058,0.0481135733425617,293.0508117675781,297.1499938964844,293.1499938964844,0.1362091302871704,-2286.66357421875,304.1398620605469,0.9137529730796814,0.2054109871387481,0.1436846256256103,293.16021728515625,297.1499938964844,293.1499938964844,0.1781398355960846,-3833.12646484375,304.1509094238281,0.9852815270423888,0.2536564171314239,0.24065662920475,293.2860717773437,297.1499938964844,293.1499938964844,0.0009956663707271,-380.3124084472656,292.3689880371094,0.5690769553184509,0.050000000745058,0.2282300740480423,290.9831237792969,291.1499938964844,269.8500061035156,267.80718994140625,283.85699462890625,293.420166015625,290.98297119140625,1.0,0.1877759248018264,0.8293339610099792,0.8293339610099792,1.0,1.0,-0.8675382137298584,0.3522369265556335,0.5153012871742249,0.1847951114177703,0.0,0.0,0.2748664021492004,24.50421714782715,25.0,-2.8269832134246826,-6229.84423828125,73.2215805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1390978395938873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193794772028923,0.193799152970314,-4.380653990665451e-06,0.0,0.0001411666162312,0.0,0.0,7.9596266746521,0.0,0.0,0.0,0.285662293434143,4.0,0.0,1.0
403200,293.1332702636719,297.1499938964844,293.1499938964844,0.0258111860603094,-990.7687377929688,304.14892578125,0.6357418298721313,0.0684360936284065,0.0622130557894706,294.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.5690769553184509,0.050000000745058,0.0481135733425617,293.0508117675781,297.1499938964844,293.1499938964844,0.1362091302871704,-2286.66357421875,304.1398620605469,0.9137529730796814,0.2054109871387481,0.1436846256256103,293.16021728515625,297.1499938964844,293.1499938964844,0.1781398355960846,-3833.12646484375,304.1509094238281,0.9852815270423888,0.2536564171314239,0.24065662920475,293.2860717773437,297.1499938964844,293.1499938964844,0.0009956663707271,-380.3124084472656,292.3689880371094,0.5690769553184509,0.050000000745058,0.2282300740480423,290.9831237792969,291.1499938964844,269.8500061035156,267.80718994140625,283.85699462890625,293.420166015625,290.98297119140625,1.0,0.1877759248018264,0.8293339610099792,0.8293339610099792,1.0,1.0,-0.8675382137298584,0.3522369265556335,0.5153012871742249,0.1847951114177703,0.0,0.0,0.2748664021492004,24.50421714782715,25.0,-2.8269832134246826,-6229.84423828125,73.2215805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1390978395938873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193794772028923,0.193799152970314,-4.380653990665451e-06,0.0,0.0001411666162312,0.0,0.0,7.9596266746521,0.0,0.0,0.0,0.285662293434143,4.0,0.0,1.0
403260,293.1343078613281,297.1499938964844,293.1499938964844,0.0259769186377525,-993.8242797851562,304.1490173339844,0.6361443996429443,0.0686525478959083,0.0624046176671981,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.5688351988792419,0.050000000745058,0.0481150485575199,293.05303955078125,297.1499938964844,293.1499938964844,0.1379529535770416,-2309.998779296875,304.1403503417969,0.9169064164161682,0.2074749022722244,0.145145833492279,293.160400390625,297.1499938964844,293.1499938964844,0.1778812557458877,-3828.663330078125,304.1510314941406,0.9846566915512084,0.253360390663147,0.2403741925954818,293.2868957519531,297.1499938964844,293.1499938964844,0.0009595457231625,-366.5152893066406,292.3188171386719,0.5688351988792419,0.050000000745058,0.2282370775938034,290.9830017089844,291.1499938964844,269.829345703125,267.7890014648437,283.8354187011719,293.42938232421875,290.9831237792969,1.0,0.1880056262016296,0.8293228149414062,0.8293228149414062,1.0,1.0,-0.8691927790641785,0.3535928726196289,0.5155999064445496,0.1835761815309524,0.0,0.0,0.2770956456661224,24.528377532958984,25.0,0.0185963008552789,-6264.73779296875,73.5388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,305.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1399578899145126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954669505357742,0.1954713314771652,-4.384289695735788e-06,0.0,0.0001420394692104,0.0,0.0,8.039369583129883,0.0,0.0,0.0,0.2859812676906585,4.0,0.0,1.0
403320,293.1343078613281,297.1499938964844,293.1499938964844,0.0259769186377525,-993.8242797851562,304.1490173339844,0.6361443996429443,0.0686525478959083,0.0624046176671981,294.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.5688351988792419,0.050000000745058,0.0481150485575199,293.05303955078125,297.1499938964844,293.1499938964844,0.1379529535770416,-2309.998779296875,304.1403503417969,0.9169064164161682,0.2074749022722244,0.145145833492279,293.160400390625,297.1499938964844,293.1499938964844,0.1778812557458877,-3828.663330078125,304.1510314941406,0.9846566915512084,0.253360390663147,0.2403741925954818,293.2868957519531,297.1499938964844,293.1499938964844,0.0009595457231625,-366.5152893066406,292.3188171386719,0.5688351988792419,0.050000000745058,0.2282370775938034,290.9830017089844,291.1499938964844,269.829345703125,267.7890014648437,283.8354187011719,293.42938232421875,290.9831237792969,1.0,0.1880056262016296,0.8293228149414062,0.8293228149414062,1.0,1.0,-0.8691927790641785,0.3535928726196289,0.5155999064445496,0.1835761815309524,0.0,0.0,0.2770956456661224,24.528377532958984,25.0,0.0185963008552789,-6264.73779296875,73.5388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,305.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.1399578899145126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954669505357742,0.1954713314771652,-4.384289695735788e-06,0.0,0.0001420394692104,0.0,0.0,8.039369583129883,0.0,0.0,0.0,0.2859812676906585,4.0,0.0,1.0
403380,293.13507080078125,297.1499938964844,293.1499938964844,0.0261589493602514,-997.050537109375,304.1490478515625,0.6366468071937561,0.068891666829586,0.0626153573393821,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844055175781,0.5686373710632324,0.050000000745058,0.0481162592768669,293.0555725097656,297.1499938964844,293.1499938964844,0.139581024646759,-2331.6943359375,304.1408386230469,0.9199339747428894,0.209416002035141,0.1465223282575607,293.1604309082031,297.1499938964844,293.1499938964844,0.177614614367485,-3824.03857421875,304.151123046875,0.9841069579124452,0.2530885338783264,0.2401129603385925,293.2876281738281,297.1499938964844,293.1499938964844,0.0009234331082552,-352.69927978515625,292.2701416015625,0.5686373710632324,0.050000000745058,0.228242814540863,290.984619140625,291.1499938964844,269.8054504394531,267.7702331542969,283.814453125,293.4371643066406,290.9849548339844,1.0,0.1882247179746627,0.8293116688728333,0.8293116688728333,1.0,1.0,-0.8707923889160156,0.354826420545578,0.51596599817276,0.1825895309448242,0.0,0.0,0.2792906761169433,24.550067901611328,25.0,2.363408088684082,-6299.41650390625,73.84395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1408201158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971309632062912,0.1971353590488433,-4.387949502415722e-06,0.0,0.0001429145195288,0.0,0.0,8.119026184082031,0.0,0.0,0.0,0.2863003611564636,4.0,0.0,1.0
403440,293.13507080078125,297.1499938964844,293.1499938964844,0.0261589493602514,-997.050537109375,304.1490478515625,0.6366468071937561,0.068891666829586,0.0626153573393821,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844055175781,0.5686373710632324,0.050000000745058,0.0481162592768669,293.0555725097656,297.1499938964844,293.1499938964844,0.139581024646759,-2331.6943359375,304.1408386230469,0.9199339747428894,0.209416002035141,0.1465223282575607,293.1604309082031,297.1499938964844,293.1499938964844,0.177614614367485,-3824.03857421875,304.151123046875,0.9841069579124452,0.2530885338783264,0.2401129603385925,293.2876281738281,297.1499938964844,293.1499938964844,0.0009234331082552,-352.69927978515625,292.2701416015625,0.5686373710632324,0.050000000745058,0.228242814540863,290.984619140625,291.1499938964844,269.8054504394531,267.7702331542969,283.814453125,293.4371643066406,290.9849548339844,1.0,0.1882247179746627,0.8293116688728333,0.8293116688728333,1.0,1.0,-0.8707923889160156,0.354826420545578,0.51596599817276,0.1825895309448242,0.0,0.0,0.2792906761169433,24.550067901611328,25.0,2.363408088684082,-6299.41650390625,73.84395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.1408201158046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971309632062912,0.1971353590488433,-4.387949502415722e-06,0.0,0.0001429145195288,0.0,0.0,8.119026184082031,0.0,0.0,0.0,0.2863003611564636,4.0,0.0,1.0
403500,293.1353759765625,297.1499938964844,293.1499938964844,0.026261456310749,-998.751708984375,304.1490173339844,0.6369372010231018,0.0690202787518501,0.0627287179231643,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9856872558594,0.5685540437698364,0.050000000745058,0.0481167696416378,293.05694580078125,297.1499938964844,293.1499938964844,0.1403499245643615,-2341.90966796875,304.14111328125,0.9213910698890686,0.210338145494461,0.1471768021583557,293.160400390625,297.1499938964844,293.1499938964844,0.1774811446666717,-3821.716796875,304.1511535644531,0.9838613271713256,0.2529629170894623,0.2399917244911193,293.2879333496094,297.1499938964844,293.1499938964844,0.0009053096873685,-345.7594299316406,292.246337890625,0.5685540437698364,0.050000000745058,0.2282452434301376,290.9859619140625,291.1499938964844,269.7923583984375,267.7606506347656,283.80426025390625,293.440673828125,290.98638916015625,1.0,0.1883305013179779,0.8293061256408691,0.8293061256408691,1.0,1.0,-0.8715718388557434,0.355397880077362,0.5161739587783813,0.182182490825653,0.0,0.0,0.2803698480129242,24.560089111328125,25.0,3.367037534713745,-6316.59912109375,73.99213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,305.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1412497907876968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979554593563079,0.1979598551988601,-4.389778041513637e-06,0.0,0.0001433505822205,0.0,0.0,8.15860652923584,0.0,0.0,0.0,0.2864590883255005,4.0,0.0,1.0
403560,293.1356506347656,297.1499938964844,293.1499938964844,0.0263633970171213,-1000.5114135742188,304.1490173339844,0.6372528076171875,0.0691548213362693,0.0628473311662674,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873046875,0.5684804320335388,0.050000000745058,0.0481172204017639,293.05841064453125,297.1499938964844,293.1499938964844,0.1410901695489883,-2351.72607421875,304.141357421875,0.922810196876526,0.2112295776605606,0.1478096544742584,293.16033935546875,297.1499938964844,293.1499938964844,0.1773485988378524,-3819.406982421875,304.15118408203125,0.9836346507072448,0.2528442442417145,0.2398769110441208,293.2882385253906,297.1499938964844,293.1499938964844,0.0008872072212398,-338.8244934082031,292.2228088378906,0.5684804320335388,0.050000000745058,0.2282473742961883,290.9876403808594,291.1499938964844,269.7785339355469,267.7509155273437,283.7943115234375,293.4439697265625,290.9881286621094,1.0,0.1884340345859527,0.8293008804321289,0.8293008804321289,1.0,1.0,-0.8723390102386475,0.3559409081935882,0.5163980722427368,0.1818303614854812,0.0,0.0,0.2814345955848694,24.569623947143555,25.0,4.272606372833252,-6333.64990234375,74.1376724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1416773051023483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987729966640472,0.1987773925065994,-4.391599759401288e-06,0.0,0.000143784462125,0.0,0.0,8.197924613952637,0.0,0.0,0.0,0.2866168618202209,4.0,0.0,1.0
403620,293.1359558105469,297.1499938964844,293.1499938964844,0.0265630688518285,-1004.3372192382812,304.1490173339844,0.6379848122596741,0.0694554150104522,0.0631067752838134,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912109375,0.5683666467666626,0.050000000745058,0.0481179170310497,293.0614318847656,297.1499938964844,293.1499938964844,0.1424943506717682,-2370.30029296875,304.14190673828125,0.9255539774894714,0.2129329890012741,0.1490166783332824,293.1600952148437,297.1499938964844,293.1499938964844,0.1770932376384735,-3814.94970703125,304.1512145996094,0.983248233795166,0.2526342570781708,0.2396697551012039,293.2887268066406,297.1499938964844,293.1499938964844,0.000851112708915,-324.9916076660156,292.17657470703125,0.5683666467666626,0.050000000745058,0.2282506823539734,290.9916381835937,291.1499938964844,269.74884033203125,267.7310791015625,283.7738952636719,293.4481201171875,290.99224853515625,1.0,0.1886352747678756,0.8292903304100037,0.8292903304100037,1.0,1.0,-0.8738550543785095,0.3569531440734863,0.5169019103050232,0.1812869757413864,0.0,0.0,0.2835183143615722,24.586576461791992,25.0,5.559708118438721,-6367.63330078125,74.42304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.1425232887268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003838419914245,0.2003882378339767,-4.395213181851432e-06,0.0,0.0001446430105715,0.0,0.0,8.275602340698242,0.0,0.0,0.0,0.2869288921356201,4.0,0.0,1.0
403680,293.1359558105469,297.1499938964844,293.1499938964844,0.0265630688518285,-1004.3372192382812,304.1490173339844,0.6379848122596741,0.0694554150104522,0.0631067752838134,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912109375,0.5683666467666626,0.050000000745058,0.0481179170310497,293.0614318847656,297.1499938964844,293.1499938964844,0.1424943506717682,-2370.30029296875,304.14190673828125,0.9255539774894714,0.2129329890012741,0.1490166783332824,293.1600952148437,297.1499938964844,293.1499938964844,0.1770932376384735,-3814.94970703125,304.1512145996094,0.983248233795166,0.2526342570781708,0.2396697551012039,293.2887268066406,297.1499938964844,293.1499938964844,0.000851112708915,-324.9916076660156,292.17657470703125,0.5683666467666626,0.050000000745058,0.2282506823539734,290.9916381835937,291.1499938964844,269.74884033203125,267.7310791015625,283.7738952636719,293.4481201171875,290.99224853515625,1.0,0.1886352747678756,0.8292903304100037,0.8292903304100037,1.0,1.0,-0.8738550543785095,0.3569531440734863,0.5169019103050232,0.1812869757413864,0.0,0.0,0.2835183143615722,24.586576461791992,25.0,5.559708118438721,-6367.63330078125,74.42304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.1425232887268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003838419914245,0.2003882378339767,-4.395213181851432e-06,0.0,0.0001446430105715,0.0,0.0,8.275602340698242,0.0,0.0,0.0,0.2869288921356201,4.0,0.0,1.0
403740,293.13580322265625,297.1499938964844,293.1499938964844,0.0267864111810922,-1009.1608276367188,304.1489562988281,0.6389856338500977,0.0698370411992073,0.0634298101067543,294.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.995361328125,0.5683255791664124,0.050000000745058,0.0481181666254997,293.0644836425781,297.1499938964844,293.1499938964844,0.1438265889883041,-2387.885009765625,304.1423645019531,0.9282572269439696,0.2145587652921676,0.1501633524894714,293.1595764160156,297.1499938964844,293.1499938964844,0.1768804043531417,-3811.238525390625,304.1511535644531,0.9830098748207092,0.252482920885086,0.2395118027925491,293.2889404296875,297.1499938964844,293.1499938964844,0.000815454754047,-311.3288269042969,292.1310729980469,0.5683255791664124,0.050000000745058,0.2282518595457077,290.9957580566406,291.1499938964844,269.7165832519531,267.71075439453125,283.7518005371094,293.44757080078125,290.9963073730469,1.0,0.188831478357315,0.8292798399925232,0.8292798399925232,1.0,1.0,-0.8754310011863708,0.3579107522964477,0.5175202488899231,0.1809597015380859,0.0,0.0,0.2855457067489624,24.5969352722168,25.0,5.647251129150391,-6401.8076171875,74.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.1433546394109726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019617110490799,0.2019661217927932,-4.398776582092978e-06,0.0,0.0001454867306165,0.0,0.0,8.351946830749512,0.0,0.0,0.0,0.287235826253891,4.0,0.0,1.0
403800,293.13580322265625,297.1499938964844,293.1499938964844,0.0267864111810922,-1009.1608276367188,304.1489562988281,0.6389856338500977,0.0698370411992073,0.0634298101067543,294.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.995361328125,0.5683255791664124,0.050000000745058,0.0481181666254997,293.0644836425781,297.1499938964844,293.1499938964844,0.1438265889883041,-2387.885009765625,304.1423645019531,0.9282572269439696,0.2145587652921676,0.1501633524894714,293.1595764160156,297.1499938964844,293.1499938964844,0.1768804043531417,-3811.238525390625,304.1511535644531,0.9830098748207092,0.252482920885086,0.2395118027925491,293.2889404296875,297.1499938964844,293.1499938964844,0.000815454754047,-311.3288269042969,292.1310729980469,0.5683255791664124,0.050000000745058,0.2282518595457077,290.9957580566406,291.1499938964844,269.7165832519531,267.71075439453125,283.7518005371094,293.44757080078125,290.9963073730469,1.0,0.188831478357315,0.8292798399925232,0.8292798399925232,1.0,1.0,-0.8754310011863708,0.3579107522964477,0.5175202488899231,0.1809597015380859,0.0,0.0,0.2855457067489624,24.5969352722168,25.0,5.647251129150391,-6401.8076171875,74.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.1433546394109726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019617110490799,0.2019661217927932,-4.398776582092978e-06,0.0,0.0001454867306165,0.0,0.0,8.351946830749512,0.0,0.0,0.0,0.287235826253891,4.0,0.0,1.0
403860,293.1353454589844,297.1499938964844,293.1499938964844,0.0270439106971025,-1015.143798828125,304.1488952636719,0.6402789950370789,0.0702929124236106,0.0638241097331047,294.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.5683550834655762,0.050000000745058,0.0481179803609848,293.0675354003906,297.1499938964844,293.1499938964844,0.1450979560613632,-2404.638916015625,304.1427917480469,0.9309256672859192,0.2161019444465637,0.1512543261051178,293.1588134765625,297.1499938964844,293.1499938964844,0.1767272502183914,-3808.575439453125,304.1510314941406,0.9829307198524476,0.2523942589759826,0.2394136488437652,293.2888488769531,297.1499938964844,293.1499938964844,0.0007803580374456,-297.8888244628906,292.08599853515625,0.5683550834655762,0.050000000745058,0.2282509952783584,290.9994812011719,291.1499938964844,269.6820068359375,267.69000244140625,283.7299194335937,293.4457397460937,290.9999694824219,1.0,0.1890259683132171,0.8292697072029114,0.8292697072029114,1.0,1.0,-0.8770944476127625,0.3588356375694275,0.518258810043335,0.1808306127786636,0.0,0.0,0.2875253558158874,24.600833892822266,25.0,5.250476360321045,-6435.88232421875,75.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1441695094108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035125195980072,0.2035169154405594,-4.4022954170941375e-06,0.0,0.0001463137159589,0.0,0.0,8.427218437194824,0.0,0.0,0.0,0.2875386476516723,4.0,0.0,1.0
403920,293.1353454589844,297.1499938964844,293.1499938964844,0.0270439106971025,-1015.143798828125,304.1488952636719,0.6402789950370789,0.0702929124236106,0.0638241097331047,294.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.5683550834655762,0.050000000745058,0.0481179803609848,293.0675354003906,297.1499938964844,293.1499938964844,0.1450979560613632,-2404.638916015625,304.1427917480469,0.9309256672859192,0.2161019444465637,0.1512543261051178,293.1588134765625,297.1499938964844,293.1499938964844,0.1767272502183914,-3808.575439453125,304.1510314941406,0.9829307198524476,0.2523942589759826,0.2394136488437652,293.2888488769531,297.1499938964844,293.1499938964844,0.0007803580374456,-297.8888244628906,292.08599853515625,0.5683550834655762,0.050000000745058,0.2282509952783584,290.9994812011719,291.1499938964844,269.6820068359375,267.69000244140625,283.7299194335937,293.4457397460937,290.9999694824219,1.0,0.1890259683132171,0.8292697072029114,0.8292697072029114,1.0,1.0,-0.8770944476127625,0.3588356375694275,0.518258810043335,0.1808306127786636,0.0,0.0,0.2875253558158874,24.600833892822266,25.0,5.250476360321045,-6435.88232421875,75.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1441695094108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035125195980072,0.2035169154405594,-4.4022954170941375e-06,0.0,0.0001463137159589,0.0,0.0,8.427218437194824,0.0,0.0,0.0,0.2875386476516723,4.0,0.0,1.0
403980,293.1346740722656,297.1499938964844,293.1499938964844,0.0273313894867897,-1021.9329223632812,304.1487731933594,0.6417713165283203,0.0707999095320701,0.0642684549093246,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.5684258341789246,0.050000000745058,0.0481175445020198,293.0706787109375,297.1499938964844,293.1499938964844,0.1462958455085754,-2420.39208984375,304.1431884765625,0.933488667011261,0.2175483852624893,0.1522805392742157,293.15789794921875,297.1499938964844,293.1499938964844,0.1766237318515777,-3806.7763671875,304.1508483886719,0.9829636812210084,0.2523574829101562,0.2393664419651031,293.2885131835937,297.1499938964844,293.1499938964844,0.0007457944448105,-284.6581726074219,292.0414733886719,0.5684258341789246,0.050000000745058,0.2282489091157913,291.0029602050781,291.1499938964844,269.64532470703125,267.6688842773437,283.70904541015625,293.4442749023437,291.0034484863281,1.0,0.1892201006412506,0.8292595148086548,0.8292595148086548,1.0,1.0,-0.8787996768951416,0.3597173690795898,0.5190823078155518,0.1808656603097915,0.0,0.0,0.2894605994224548,24.60187530517578,25.0,4.952043056488037,-6469.58251953125,75.29924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.14496710896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050396203994751,0.2050440311431884,-4.40577969129663e-06,0.0,0.0001471231953473,0.0,0.0,8.50157642364502,0.0,0.0,0.0,0.2878380119800567,4.0,0.0,1.0
404040,293.1346740722656,297.1499938964844,293.1499938964844,0.0273313894867897,-1021.9329223632812,304.1487731933594,0.6417713165283203,0.0707999095320701,0.0642684549093246,294.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.5684258341789246,0.050000000745058,0.0481175445020198,293.0706787109375,297.1499938964844,293.1499938964844,0.1462958455085754,-2420.39208984375,304.1431884765625,0.933488667011261,0.2175483852624893,0.1522805392742157,293.15789794921875,297.1499938964844,293.1499938964844,0.1766237318515777,-3806.7763671875,304.1508483886719,0.9829636812210084,0.2523574829101562,0.2393664419651031,293.2885131835937,297.1499938964844,293.1499938964844,0.0007457944448105,-284.6581726074219,292.0414733886719,0.5684258341789246,0.050000000745058,0.2282489091157913,291.0029602050781,291.1499938964844,269.64532470703125,267.6688842773437,283.70904541015625,293.4442749023437,291.0034484863281,1.0,0.1892201006412506,0.8292595148086548,0.8292595148086548,1.0,1.0,-0.8787996768951416,0.3597173690795898,0.5190823078155518,0.1808656603097915,0.0,0.0,0.2894605994224548,24.60187530517578,25.0,4.952043056488037,-6469.58251953125,75.29924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.14496710896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050396203994751,0.2050440311431884,-4.40577969129663e-06,0.0,0.0001471231953473,0.0,0.0,8.50157642364502,0.0,0.0,0.0,0.2878380119800567,4.0,0.0,1.0
404100,293.1343078613281,297.1499938964844,293.1499938964844,0.0274893548339605,-1025.5657958984375,304.1487121582031,0.6425739526748657,0.0710688680410385,0.0645055249333381,294.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043334960937,0.5684700012207031,0.050000000745058,0.048117272555828,293.07232666015625,297.1499938964844,293.1499938964844,0.1468617618083953,-2427.820556640625,304.1434020996094,0.9347102642059326,0.2182301431894302,0.1527653187513351,293.15740966796875,297.1499938964844,293.1499938964844,0.1765881031751632,-3806.155029296875,304.1507873535156,0.9830116033554076,0.2523565888404846,0.2393600046634674,293.28826904296875,297.1499938964844,293.1499938964844,0.0007286295294761,-278.0889892578125,292.0194396972656,0.5684700012207031,0.050000000745058,0.2282476127147674,291.00469970703125,291.1499938964844,269.62628173828125,267.6581726074219,283.69903564453125,293.44384765625,291.00518798828125,1.0,0.1893171221017837,0.8292544484138489,0.8292544484138489,1.0,1.0,-0.8796564340591431,0.3601399660110473,0.5195164084434509,0.1809348464012146,0.0,0.0,0.2904106974601745,24.60208511352539,25.0,4.872896194458008,-6486.16845703125,75.44815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1453587412834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057935744524002,0.2057979851961136,-4.4075086407247e-06,0.0,0.000147520651808,0.0,0.0,8.53837776184082,0.0,0.0,0.0,0.2879862189292907,4.0,0.0,1.0
404160,293.1339111328125,297.1499938964844,293.1499938964844,0.0276532899588346,-1029.3272705078125,304.1486511230469,0.6434059143066406,0.0713461861014366,0.0647506043314933,294.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.5685174465179443,0.050000000745058,0.0481169782578945,293.073974609375,297.1499938964844,293.1499938964844,0.147405743598938,-2434.953125,304.14361572265625,0.9358876347541808,0.218884527683258,0.1532310843467712,293.1568908691406,297.1499938964844,293.1499938964844,0.1765622645616531,-3805.70263671875,304.15069580078125,0.9830753803253174,0.2523657977581024,0.2393634766340255,293.2879943847656,297.1499938964844,293.1499938964844,0.0007116303313523,-271.584228515625,291.9974975585937,0.5685174465179443,0.050000000745058,0.2282462269067764,291.0063781738281,291.1499938964844,269.6067810058594,267.6473999023437,283.68927001953125,293.4435729980469,291.0068359375,1.0,0.1894140839576721,0.8292472958564758,0.8292472958564758,1.0,1.0,-0.8805117011070251,0.3605506122112274,0.5199610590934753,0.1810320019721985,0.0,0.0,0.291349858045578,24.602333068847656,25.0,4.734638690948486,-6502.28759765625,75.59709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1457451581954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065412998199463,0.2065457105636596,-4.409228040458402e-06,0.0,0.0001479128113714,0.0,0.0,8.574933052062988,0.0,0.0,0.0,0.2881335616111755,4.0,0.0,1.0
404220,293.1330871582031,297.1499938964844,293.1499938964844,0.0280013903975486,-1037.1236572265625,304.1485290527344,0.6451414227485657,0.0719219967722892,0.0652607828378677,294.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5686179995536804,0.050000000745058,0.0481163561344146,293.0774230957031,297.1499938964844,293.1499938964844,0.1484281718730926,-2448.3349609375,304.1440124511719,0.9381057024002076,0.2201116681098938,0.1541064083576202,293.1557922363281,297.1499938964844,293.1499938964844,0.1765359193086624,-3805.23291015625,304.1505126953125,0.9832406044006348,0.2524110078811645,0.2393965125083923,293.287353515625,297.1499938964844,293.1499938964844,0.0006779658724553,-258.7052307128906,291.9539489746094,0.5686179995536804,0.050000000745058,0.22824327647686,291.0096740722656,291.1499938964844,269.56658935546875,267.6256103515625,283.6703796386719,293.443603515625,291.0101623535156,1.0,0.1896075904369354,0.829232931137085,0.829232931137085,1.0,1.0,-0.8822098970413208,0.3613370060920715,0.5208728909492493,0.1812982261180877,0.0,0.0,0.2931976914405823,24.60332489013672,25.0,4.725373268127441,-6535.0244140625,75.89420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1465021520853042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080201804637909,0.2080245912075042,-4.412642738316208e-06,0.0,0.0001486810506321,0.0,0.0,8.647401809692383,0.0,0.0,0.0,0.2884257435798645,4.0,0.0,1.0
404280,293.1330871582031,297.1499938964844,293.1499938964844,0.0280013903975486,-1037.1236572265625,304.1485290527344,0.6451414227485657,0.0719219967722892,0.0652607828378677,294.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.5686179995536804,0.050000000745058,0.0481163561344146,293.0774230957031,297.1499938964844,293.1499938964844,0.1484281718730926,-2448.3349609375,304.1440124511719,0.9381057024002076,0.2201116681098938,0.1541064083576202,293.1557922363281,297.1499938964844,293.1499938964844,0.1765359193086624,-3805.23291015625,304.1505126953125,0.9832406044006348,0.2524110078811645,0.2393965125083923,293.287353515625,297.1499938964844,293.1499938964844,0.0006779658724553,-258.7052307128906,291.9539489746094,0.5686179995536804,0.050000000745058,0.22824327647686,291.0096740722656,291.1499938964844,269.56658935546875,267.6256103515625,283.6703796386719,293.443603515625,291.0101623535156,1.0,0.1896075904369354,0.829232931137085,0.829232931137085,1.0,1.0,-0.8822098970413208,0.3613370060920715,0.5208728909492493,0.1812982261180877,0.0,0.0,0.2931976914405823,24.60332489013672,25.0,4.725373268127441,-6535.0244140625,75.89420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1465021520853042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080201804637909,0.2080245912075042,-4.412642738316208e-06,0.0,0.0001486810506321,0.0,0.0,8.647401809692383,0.0,0.0,0.0,0.2884257435798645,4.0,0.0,1.0
