time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404340,293.132568359375,297.1499938964844,293.1499938964844,0.0282541885972023,-1041.595458984375,304.1483764648437,0.646223783493042,0.0722803324460983,0.0655789598822593,294.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.56867915391922,0.050000000745058,0.0481159798800945,293.0795593261719,297.1499938964844,293.1499938964844,0.1489907652139663,-2455.67724609375,304.144287109375,0.93933767080307,0.2207915186882019,0.154592290520668,293.1551208496094,297.1499938964844,293.1499938964844,0.1765304207801818,-3805.118896484375,304.150390625,0.9833601117134094,0.2524549663066864,0.2394327521324157,293.2869567871094,297.1499938964844,293.1499938964844,0.0006578401662409,-251.00405883789065,291.9283142089844,0.56867915391922,0.050000000745058,0.2282414883375167,291.0119323730469,291.1499938964844,269.5417785644531,267.6123962402344,283.65936279296875,293.4439392089844,291.01251220703125,1.0,0.1897232383489608,0.8292243480682373,0.8292243480682373,1.0,1.0,-0.8832158446311951,0.3617875277996063,0.5214282870292664,0.1814947575330734,0.0,0.0,0.2942796051502228,24.60444450378418,25.0,5.297335147857666,-6555.62451171875,76.07139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,305.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1469479650259018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088931053876876,0.208897516131401,-4.414672275743214e-06,0.0,0.0001491334987804,0.0,0.0,8.690293312072754,0.0,0.0,0.0,0.2885987758636474,4.0,0.0,1.0
404400,293.1322326660156,297.1499938964844,293.1499938964844,0.0286150239408016,-1044.49951171875,304.14794921875,0.6469592452049255,0.072523795068264,0.065795212984085,294.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.5687198042869568,0.050000000745058,0.0481157265603542,293.0809936523437,297.1499938964844,293.1499938964844,0.1493452191352844,-2460.29296875,304.1444702148437,0.940121591091156,0.2212238013744354,0.1549015939235687,293.1546936035156,297.1499938964844,293.1499938964844,0.1765281856060028,-3805.0615234375,304.1503601074219,0.9834461808204652,0.2524900138378143,0.2394625097513198,293.28668212890625,297.1499938964844,293.1499938964844,0.0006445767940022,-245.92703247070312,291.9115295410156,0.5687198042869568,0.050000000745058,0.2282402962446212,291.0137023925781,291.1499938964844,269.5249938964844,267.6035461425781,283.6521301269531,293.4442749023437,291.0143737792969,1.0,0.1898000836372375,0.8292186260223389,0.8292186260223389,1.0,1.0,-0.883880615234375,0.3620802760124206,0.5218003392219543,0.1816373616456985,0.0,0.0,0.2949874401092529,24.605403900146484,25.0,5.881468296051025,-6569.71875,76.1889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,305.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1472435742616653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094673216342926,0.2094717472791671,-4.416014689923031e-06,0.0,0.0001494335010647,0.0,0.0,8.718558311462402,0.0,0.0,0.0,0.2887128889560699,4.0,0.0,1.0
404460,293.1313781738281,297.1499938964844,293.1499938964844,0.0293541271239519,-1053.658935546875,304.1474914550781,0.6488449573516846,0.0731474235653877,0.0663506165146827,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5688184499740601,0.050000000745058,0.0481151193380355,293.0846862792969,297.1499938964844,293.1499938964844,0.1501502394676208,-2470.738525390625,304.1449890136719,0.9419337511062622,0.2222228050231933,0.1556176543235778,293.153564453125,297.1499938964844,293.1499938964844,0.1765268594026565,-3804.967041015625,304.1502380371094,0.9836812615394592,0.2525987327098846,0.2395574301481247,293.28594970703125,297.1499938964844,293.1499938964844,0.0006113719427958,-233.2113494873047,291.8707580566406,0.5688184499740601,0.050000000745058,0.2282374054193496,291.0190734863281,291.1499938964844,269.48223876953125,267.581298828125,283.63427734375,293.44537353515625,291.0199279785156,1.0,0.1899909526109695,0.8292024731636047,0.8292024731636047,1.0,1.0,-0.885516345500946,0.3627868890762329,0.5227294564247131,0.1820228993892669,0.0,0.0,0.2966955006122589,24.608701705932617,25.0,7.499068260192871,-6604.94775390625,76.48033905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1479805260896682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108630239963531,0.2108674347400665,-4.419306605996098e-06,0.0,0.0001501814112998,0.0,0.0,8.787435531616211,0.0,0.0,0.0,0.288991242647171,4.0,0.0,1.0
404520,293.1313781738281,297.1499938964844,293.1499938964844,0.0293541271239519,-1053.658935546875,304.1474914550781,0.6488449573516846,0.0731474235653877,0.0663506165146827,294.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5688184499740601,0.050000000745058,0.0481151193380355,293.0846862792969,297.1499938964844,293.1499938964844,0.1501502394676208,-2470.738525390625,304.1449890136719,0.9419337511062622,0.2222228050231933,0.1556176543235778,293.153564453125,297.1499938964844,293.1499938964844,0.1765268594026565,-3804.967041015625,304.1502380371094,0.9836812615394592,0.2525987327098846,0.2395574301481247,293.28594970703125,297.1499938964844,293.1499938964844,0.0006113719427958,-233.2113494873047,291.8707580566406,0.5688184499740601,0.050000000745058,0.2282374054193496,291.0190734863281,291.1499938964844,269.48223876953125,267.581298828125,283.63427734375,293.44537353515625,291.0199279785156,1.0,0.1899909526109695,0.8292024731636047,0.8292024731636047,1.0,1.0,-0.885516345500946,0.3627868890762329,0.5227294564247131,0.1820228993892669,0.0,0.0,0.2966955006122589,24.608701705932617,25.0,7.499068260192871,-6604.94775390625,76.48033905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1479805260896682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108630239963531,0.2108674347400665,-4.419306605996098e-06,0.0,0.0001501814112998,0.0,0.0,8.787435531616211,0.0,0.0,0.0,0.288991242647171,4.0,0.0,1.0
404580,293.13055419921875,297.1499938964844,293.1499938964844,0.0298502203077077,-1062.2261962890625,304.1474914550781,0.650775134563446,0.0737870037555694,0.066921167075634,294.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.5689087510108948,0.050000000745058,0.0481145605444908,293.08843994140625,297.1499938964844,293.1499938964844,0.1508535891771316,-2479.827880859375,304.1454772949219,0.9435393214225768,0.2231090813875198,0.1562553346157074,293.1524658203125,297.1499938964844,293.1499938964844,0.1765407621860504,-3805.1220703125,304.150146484375,0.9839356541633606,0.2527338564395904,0.2396780550479889,293.2851867675781,297.1499938964844,293.1499938964844,0.0005782999214716,-220.54689025878903,291.8309020996094,0.5689087510108948,0.050000000745058,0.2282347530126571,291.0251159667969,291.1499938964844,269.4385070800781,267.5588684082031,283.6166687011719,293.4468688964844,291.02593994140625,1.0,0.1901794821023941,0.8291863203048706,0.8291863203048706,1.0,1.0,-0.8871074318885803,0.3634617328643799,0.5236456990242004,0.1824300736188888,0.0,0.0,0.2983177006244659,24.61344718933105,25.0,8.148603439331055,-6638.181640625,76.76683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1487152427434921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121974527835846,0.2122018635272979,-4.4224825614946894e-06,0.0,0.000150927065988,0.0,0.0,8.85350513458252,0.0,0.0,0.0,0.289258599281311,4.0,0.0,1.0
404640,293.13055419921875,297.1499938964844,293.1499938964844,0.0298502203077077,-1062.2261962890625,304.1474914550781,0.650775134563446,0.0737870037555694,0.066921167075634,294.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.5689087510108948,0.050000000745058,0.0481145605444908,293.08843994140625,297.1499938964844,293.1499938964844,0.1508535891771316,-2479.827880859375,304.1454772949219,0.9435393214225768,0.2231090813875198,0.1562553346157074,293.1524658203125,297.1499938964844,293.1499938964844,0.1765407621860504,-3805.1220703125,304.150146484375,0.9839356541633606,0.2527338564395904,0.2396780550479889,293.2851867675781,297.1499938964844,293.1499938964844,0.0005782999214716,-220.54689025878903,291.8309020996094,0.5689087510108948,0.050000000745058,0.2282347530126571,291.0251159667969,291.1499938964844,269.4385070800781,267.5588684082031,283.6166687011719,293.4468688964844,291.02593994140625,1.0,0.1901794821023941,0.8291863203048706,0.8291863203048706,1.0,1.0,-0.8871074318885803,0.3634617328643799,0.5236456990242004,0.1824300736188888,0.0,0.0,0.2983177006244659,24.61344718933105,25.0,8.148603439331055,-6638.181640625,76.76683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1487152427434921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121974527835846,0.2122018635272979,-4.4224825614946894e-06,0.0,0.000150927065988,0.0,0.0,8.85350513458252,0.0,0.0,0.0,0.289258599281311,4.0,0.0,1.0
404700,293.1301574707031,297.1499938964844,293.1499938964844,0.0301063656806945,-1066.6038818359375,304.1474914550781,0.6517544984817505,0.0741125792264938,0.0672118440270423,294.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.5689494013786316,0.050000000745058,0.0481143072247505,293.0903625488281,297.1499938964844,293.1499938964844,0.1511686742305755,-2483.89013671875,304.1457214355469,0.9442591071128844,0.2235066592693328,0.1565428227186203,293.15191650390625,297.1499938964844,293.1499938964844,0.1765576153993606,-3805.3720703125,304.15008544921875,0.984067678451538,0.2528108060359955,0.2397475093603134,293.2848205566406,297.1499938964844,293.1499938964844,0.0005618185386992,-214.2349090576172,291.8110046386719,0.5689494013786316,0.050000000745058,0.2282335609197616,291.02801513671875,291.1499938964844,269.4163513183594,267.547607421875,283.6078796386719,293.4477844238281,291.0288391113281,1.0,0.1902725845575332,0.8291782736778259,0.8291782736778259,1.0,1.0,-0.8878829479217529,0.363788366317749,0.5240945816040039,0.1826344728469848,0.0,0.0,0.2990989983081817,24.616411209106445,25.0,8.117168426513672,-6654.2412109375,76.90774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,305.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1490799486637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128424197435379,0.2128468453884124,-4.424023245519493e-06,0.0,0.0001512971939519,0.0,0.0,8.885507583618164,0.0,0.0,0.0,0.2893881499767303,4.0,0.0,1.0
404760,293.1297607421875,297.1499938964844,293.1499938964844,0.0303664095699787,-1071.0355224609375,304.1474609375,0.6527412533760071,0.0744413956999778,0.0675056278705596,294.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.5689864754676819,0.050000000745058,0.048114076256752,293.09234619140625,297.1499938964844,293.1499938964844,0.1514598131179809,-2487.63720703125,304.1459655761719,0.9449238181114196,0.223874345421791,0.1568095982074737,293.1513671875,297.1499938964844,293.1499938964844,0.1765806972980499,-3805.73046875,304.1500244140625,0.9842013716697692,0.252893328666687,0.2398223876953125,293.2844543457031,297.1499938964844,293.1499938964844,0.0005464048008434,-207.9868927001953,291.7911071777344,0.5689864754676819,0.050000000745058,0.2282324731349945,291.0308532714844,291.1499938964844,269.39404296875,267.53631591796875,283.59912109375,293.44879150390625,291.0316467285156,1.0,0.1903647929430008,0.8291687965393066,0.8291687965393066,1.0,1.0,-0.8886440396308899,0.3641086220741272,0.5245354175567627,0.1828357130289077,0.0,0.0,0.2998622357845306,24.619779586791992,25.0,7.986320495605469,-6670.017578125,77.04692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1494422405958175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134741991758346,0.2134786248207092,-4.42553528046119e-06,0.0,0.0001516648771939,0.0,0.0,8.916895866394043,0.0,0.0,0.0,0.2895152568817138,4.0,0.0,1.0
404820,293.1289978027344,297.1499938964844,293.1499938964844,0.0308974646031856,-1080.051025390625,304.1474304199219,0.6547311544418335,0.0751074701547622,0.068101093173027,294.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.569049060344696,0.050000000745058,0.0481136888265609,293.0963134765625,297.1499938964844,293.1499938964844,0.151976078748703,-2494.266357421875,304.1464538574219,0.9460952281951904,0.2245247066020965,0.1572840362787246,293.1503295898437,297.1499938964844,293.1499938964844,0.1766463816165924,-3806.791748046875,304.14990234375,0.9844706654548644,0.2530731558799743,0.2399864941835403,293.28369140625,297.1499938964844,293.1499938964844,0.0005235336720943,-195.0630340576172,291.75115966796875,0.569049060344696,0.050000000745058,0.2282306253910064,291.0361633300781,291.1499938964844,269.34912109375,267.5137023925781,283.58160400390625,293.4511108398437,291.03680419921875,1.0,0.1905463933944702,0.8291498422622681,0.8291498422622681,1.0,1.0,-0.8901224732398987,0.3647333681583404,0.5253890752792358,0.1832200288772583,0.0,0.0,0.3013420104980469,24.627655029296875,25.0,7.04585075378418,-6698.81103515625,77.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,305.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1501572579145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147028595209121,0.2147072851657867,-4.428482952789636e-06,0.0,0.0001523905229987,0.0,0.0,8.978056907653809,0.0,0.0,0.0,0.2897630035877228,4.0,0.0,1.0
404880,293.1289978027344,297.1499938964844,293.1499938964844,0.0308974646031856,-1080.051025390625,304.1474304199219,0.6547311544418335,0.0751074701547622,0.068101093173027,294.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.569049060344696,0.050000000745058,0.0481136888265609,293.0963134765625,297.1499938964844,293.1499938964844,0.151976078748703,-2494.266357421875,304.1464538574219,0.9460952281951904,0.2245247066020965,0.1572840362787246,293.1503295898437,297.1499938964844,293.1499938964844,0.1766463816165924,-3806.791748046875,304.14990234375,0.9844706654548644,0.2530731558799743,0.2399864941835403,293.28369140625,297.1499938964844,293.1499938964844,0.0005235336720943,-195.0630340576172,291.75115966796875,0.569049060344696,0.050000000745058,0.2282306253910064,291.0361633300781,291.1499938964844,269.34912109375,267.5137023925781,283.58160400390625,293.4511108398437,291.03680419921875,1.0,0.1905463933944702,0.8291498422622681,0.8291498422622681,1.0,1.0,-0.8901224732398987,0.3647333681583404,0.5253890752792358,0.1832200288772583,0.0,0.0,0.3013420104980469,24.627655029296875,25.0,7.04585075378418,-6698.81103515625,77.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,305.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1501572579145431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147028595209121,0.2147072851657867,-4.428482952789636e-06,0.0,0.0001523905229987,0.0,0.0,8.978056907653809,0.0,0.0,0.0,0.2897630035877228,4.0,0.0,1.0
404940,293.1282958984375,297.1499938964844,293.1499938964844,0.0314514189958572,-1089.43701171875,304.1473693847656,0.6567450761795044,0.0757854282855987,0.0687073245644569,294.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5690984129905701,0.050000000745058,0.0481133796274662,293.1003112792969,297.1499938964844,293.1499938964844,0.1524315029382705,-2500.134765625,304.1468505859375,0.9470659494400024,0.2250723093748092,0.1576813459396362,293.1492919921875,297.1499938964844,293.1499938964844,0.1767686456441879,-3808.88037109375,304.1497497558594,0.9847457408905028,0.2532737851142883,0.2401704490184784,293.282958984375,297.1499938964844,293.1499938964844,0.0005154387326911,-189.042221069336,291.7092590332031,0.5690984129905701,0.050000000745058,0.2282291650772094,291.0390930175781,291.1499938964844,269.30389404296875,267.4911193847656,283.5639038085937,293.45367431640625,291.039306640625,1.0,0.1907235085964203,0.8291308879852295,0.8291308879852295,1.0,1.0,-0.8915455937385559,0.365344226360321,0.5262013673782349,0.1835663914680481,0.0,0.0,0.3027961850166321,24.636474609375,25.0,3.861238241195679,-6722.82958984375,77.58501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,305.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1508387476205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159045040607452,0.2159089297056198,-4.431351044331677e-06,0.0,0.0001530821609776,0.0,0.0,9.037975311279297,0.0,0.0,0.0,0.2900057137012481,4.0,0.0,1.0
405000,293.1282958984375,297.1499938964844,293.1499938964844,0.0314514189958572,-1089.43701171875,304.1473693847656,0.6567450761795044,0.0757854282855987,0.0687073245644569,294.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.5690984129905701,0.050000000745058,0.0481133796274662,293.1003112792969,297.1499938964844,293.1499938964844,0.1524315029382705,-2500.134765625,304.1468505859375,0.9470659494400024,0.2250723093748092,0.1576813459396362,293.1492919921875,297.1499938964844,293.1499938964844,0.1767686456441879,-3808.88037109375,304.1497497558594,0.9847457408905028,0.2532737851142883,0.2401704490184784,293.282958984375,297.1499938964844,293.1499938964844,0.0005154387326911,-189.042221069336,291.7092590332031,0.5690984129905701,0.050000000745058,0.2282291650772094,291.0390930175781,291.1499938964844,269.30389404296875,267.4911193847656,283.5639038085937,293.45367431640625,291.039306640625,1.0,0.1907235085964203,0.8291308879852295,0.8291308879852295,1.0,1.0,-0.8915455937385559,0.365344226360321,0.5262013673782349,0.1835663914680481,0.0,0.0,0.3027961850166321,24.636474609375,25.0,3.861238241195679,-6722.82958984375,77.58501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,305.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1508387476205825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159045040607452,0.2159089297056198,-4.431351044331677e-06,0.0,0.0001530821609776,0.0,0.0,9.037975311279297,0.0,0.0,0.0,0.2900057137012481,4.0,0.0,1.0
405060,293.1275939941406,297.1499938964844,293.1499938964844,0.0320267602801322,-1099.156982421875,304.14727783203125,0.6587965488433838,0.0764763280749321,0.0693247988820076,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.5691473484039307,0.050000000745058,0.048113077878952,293.10406494140625,297.1499938964844,293.1499938964844,0.1528541594743728,-2505.606689453125,304.1471862792969,0.9479260444641112,0.2255627810955047,0.1580316573381424,293.1483154296875,297.1499938964844,293.1499938964844,0.1769384443759918,-3811.82177734375,304.1495361328125,0.9850414991378784,0.2534946203231811,0.2403734624385833,293.2821655273437,297.1499938964844,293.1499938964844,0.0004944842658005,-170.80433654785156,291.66583251953125,0.5691473484039307,0.050000000745058,0.2282277196645736,291.0399780273437,291.1499938964844,269.2586669921875,267.46856689453125,283.545654296875,293.4560852050781,291.0400390625,1.0,0.1908967792987823,0.8291090130805969,0.8291090130805969,1.0,1.0,-0.8929486870765686,0.3659625053405761,0.5269861817359924,0.1838668882846832,0.0,0.0,0.3042551875114441,24.644336700439453,25.0,1.401076316833496,-6747.4140625,77.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,305.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.1514768302440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171129137277603,0.2171173393726349,-4.43422004536842e-06,0.0,0.0001537297212053,0.0,0.0,9.098333358764648,0.0,0.0,0.0,0.2902499437332153,4.0,0.0,1.0
405120,293.1275939941406,297.1499938964844,293.1499938964844,0.0320267602801322,-1099.156982421875,304.14727783203125,0.6587965488433838,0.0764763280749321,0.0693247988820076,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.5691473484039307,0.050000000745058,0.048113077878952,293.10406494140625,297.1499938964844,293.1499938964844,0.1528541594743728,-2505.606689453125,304.1471862792969,0.9479260444641112,0.2255627810955047,0.1580316573381424,293.1483154296875,297.1499938964844,293.1499938964844,0.1769384443759918,-3811.82177734375,304.1495361328125,0.9850414991378784,0.2534946203231811,0.2403734624385833,293.2821655273437,297.1499938964844,293.1499938964844,0.0004944842658005,-170.80433654785156,291.66583251953125,0.5691473484039307,0.050000000745058,0.2282277196645736,291.0399780273437,291.1499938964844,269.2586669921875,267.46856689453125,283.545654296875,293.4560852050781,291.0400390625,1.0,0.1908967792987823,0.8291090130805969,0.8291090130805969,1.0,1.0,-0.8929486870765686,0.3659625053405761,0.5269861817359924,0.1838668882846832,0.0,0.0,0.3042551875114441,24.644336700439453,25.0,1.401076316833496,-6747.4140625,77.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,305.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.1514768302440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171129137277603,0.2171173393726349,-4.43422004536842e-06,0.0,0.0001537297212053,0.0,0.0,9.098333358764648,0.0,0.0,0.0,0.2902499437332153,4.0,0.0,1.0
405180,293.1269226074219,297.1499938964844,293.1499938964844,0.0326218158006668,-1109.171142578125,304.1471862792969,0.660895824432373,0.0771815478801727,0.0699547454714775,294.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.5692026615142822,0.050000000745058,0.0481127351522445,293.1075439453125,297.1499938964844,293.1499938964844,0.153259202837944,-2510.871337890625,304.1474609375,0.9487341046333312,0.2260205894708633,0.1583558470010757,293.1473388671875,297.1499938964844,293.1499938964844,0.177144169807434,-3815.3984375,304.1493530273437,0.985365629196167,0.2537353932857513,0.240595206618309,293.2813415527344,297.1499938964844,293.1499938964844,0.0004817839653696,-158.62945556640625,291.62164306640625,0.5692026615142822,0.050000000745058,0.2282260954380035,291.0397033691406,291.1499938964844,269.213623046875,267.4461364746094,283.52667236328125,293.4581604003906,291.03961181640625,1.0,0.1910672634840011,0.8290871381759644,0.8290871381759644,1.0,1.0,-0.8943576216697693,0.3666050434112549,0.5277525782585144,0.184114009141922,0.0,0.0,0.3057265877723694,24.65020751953125,25.0,-0.4811664521694183,-6772.1787109375,78.10541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,305.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1520752757787704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183355689048767,0.2183400094509124,-4.437125426193234e-06,0.0,0.0001543370744911,0.0,0.0,9.159542083740234,0.0,0.0,0.0,0.2904976308345794,4.0,0.0,1.0
405240,293.1269226074219,297.1499938964844,293.1499938964844,0.0326218158006668,-1109.171142578125,304.1471862792969,0.660895824432373,0.0771815478801727,0.0699547454714775,294.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.5692026615142822,0.050000000745058,0.0481127351522445,293.1075439453125,297.1499938964844,293.1499938964844,0.153259202837944,-2510.871337890625,304.1474609375,0.9487341046333312,0.2260205894708633,0.1583558470010757,293.1473388671875,297.1499938964844,293.1499938964844,0.177144169807434,-3815.3984375,304.1493530273437,0.985365629196167,0.2537353932857513,0.240595206618309,293.2813415527344,297.1499938964844,293.1499938964844,0.0004817839653696,-158.62945556640625,291.62164306640625,0.5692026615142822,0.050000000745058,0.2282260954380035,291.0397033691406,291.1499938964844,269.213623046875,267.4461364746094,283.52667236328125,293.4581604003906,291.03961181640625,1.0,0.1910672634840011,0.8290871381759644,0.8290871381759644,1.0,1.0,-0.8943576216697693,0.3666050434112549,0.5277525782585144,0.184114009141922,0.0,0.0,0.3057265877723694,24.65020751953125,25.0,-0.4811664521694183,-6772.1787109375,78.10541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,305.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1520752757787704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183355689048767,0.2183400094509124,-4.437125426193234e-06,0.0,0.0001543370744911,0.0,0.0,9.159542083740234,0.0,0.0,0.0,0.2904976308345794,4.0,0.0,1.0
405300,293.1265869140625,297.1499938964844,293.1499938964844,0.0329274609684944,-1114.3011474609375,304.14715576171875,0.661965548992157,0.077540174126625,0.0702750012278556,294.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5692331194877625,0.050000000745058,0.0481125451624393,293.1091613769531,297.1499938964844,293.1499938964844,0.1534581333398819,-2513.465576171875,304.1475524902344,0.9491240978240968,0.2262389659881591,0.1585102975368499,293.1468505859375,297.1499938964844,293.1499938964844,0.1772613078355789,-3817.43896484375,304.1492614746094,0.9855391383171082,0.2538636922836303,0.2407135069370269,293.2809143066406,297.1499938964844,293.1499938964844,0.0004756574635393,-152.63180541992188,291.5992736816406,0.5692331194877625,0.050000000745058,0.2282252013683319,291.03912353515625,291.1499938964844,269.1912536621094,267.4349670410156,283.51690673828125,293.45904541015625,291.0389099121094,1.0,0.1911517530679702,0.8290762305259705,0.8290762305259705,1.0,1.0,-0.8950680494308472,0.3669383823871612,0.5281296372413635,0.1842149943113327,0.0,0.0,0.3064720034599304,24.652318954467773,25.0,-1.33360755443573,-6784.68798828125,78.23522186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,305.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1523602604866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189560085535049,0.2189604341983795,-4.438600626599509e-06,0.0,0.0001546262938063,0.0,0.0,9.190655708312988,0.0,0.0,0.0,0.2906235456466675,4.0,0.0,1.0
405360,293.1262512207031,297.1499938964844,293.1499938964844,0.0332384295761585,-1119.5101318359375,304.1470947265625,0.6630488634109497,0.077902927994728,0.0705989822745323,294.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.5692650079727173,0.050000000745058,0.0481123514473438,293.1106872558594,297.1499938964844,293.1499938964844,0.1536542773246765,-2516.02734375,304.14764404296875,0.9495051503181458,0.2264509797096252,0.1586600840091705,293.1463623046875,297.1499938964844,293.1499938964844,0.1773869097232818,-3819.627685546875,304.149169921875,0.9857198596000672,0.2539973855018616,0.240836888551712,293.2804870605469,297.1499938964844,293.1499938964844,0.0004695991519838,-146.67568969726562,291.5767822265625,0.5692650079727173,0.050000000745058,0.2282242774963379,291.03826904296875,291.1499938964844,269.16900634765625,267.42388916015625,283.5069580078125,293.4598999023437,291.0380249023437,1.0,0.1912359148263931,0.829063355922699,0.829063355922699,1.0,1.0,-0.8957833647727966,0.3672808110713959,0.5285025238990784,0.1842991113662719,0.0,0.0,0.3072259426116943,24.653913497924805,25.0,-1.9864956140518188,-6797.60888671875,78.36528015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,305.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.152637094259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195848226547241,0.2195892632007599,-4.440096290636575e-06,0.0,0.0001549072476336,0.0,0.0,9.222228050231934,0.0,0.0,0.0,0.2907513380050659,4.0,0.0,1.0
405420,293.1255798339844,297.1499938964844,293.1499938964844,0.0338728316128253,-1130.1015625,304.1470031738281,0.6652492880821228,0.0786393582820892,0.0712567791342735,294.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.5693310499191284,0.050000000745058,0.0481119453907012,293.11358642578125,297.1499938964844,293.1499938964844,0.1540357172489166,-2521.012939453125,304.1477966308594,0.9502449035644532,0.226860836148262,0.1589489430189132,293.1454467773437,297.1499938964844,293.1499938964844,0.177653968334198,-3824.275390625,304.1490173339844,0.9860981702804564,0.2542788386344909,0.2410970330238342,293.2795715332031,297.1499938964844,293.1499938964844,0.0004574857302941,-134.81019592285156,291.5318908691406,0.5693310499191284,0.050000000745058,0.2282223403453827,291.036376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.486572265625,293.4613647460937,291.0361328125,1.0,0.1914037317037582,0.8290377259254456,0.8290377259254456,1.0,1.0,-0.8972288966178894,0.367994099855423,0.5292348265647888,0.1844152361154556,0.0,0.0,0.3087539970874786,24.655818939208984,28.0,-2.5566062927246094,-6825.1513671875,78.62659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1531760692596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208655178546905,0.2208699584007263,-4.443151738087181e-06,0.0,0.0001554542395751,0.0,0.0,9.286656379699709,0.0,0.0,0.0,0.2910121381282806,4.0,0.0,1.0
405480,293.1255798339844,297.1499938964844,293.1499938964844,0.0338728316128253,-1130.1015625,304.1470031738281,0.6652492880821228,0.0786393582820892,0.0712567791342735,294.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.5693310499191284,0.050000000745058,0.0481119453907012,293.11358642578125,297.1499938964844,293.1499938964844,0.1540357172489166,-2521.012939453125,304.1477966308594,0.9502449035644532,0.226860836148262,0.1589489430189132,293.1454467773437,297.1499938964844,293.1499938964844,0.177653968334198,-3824.275390625,304.1490173339844,0.9860981702804564,0.2542788386344909,0.2410970330238342,293.2795715332031,297.1499938964844,293.1499938964844,0.0004574857302941,-134.81019592285156,291.5318908691406,0.5693310499191284,0.050000000745058,0.2282223403453827,291.036376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.486572265625,293.4613647460937,291.0361328125,1.0,0.1914037317037582,0.8290377259254456,0.8290377259254456,1.0,1.0,-0.8972288966178894,0.367994099855423,0.5292348265647888,0.1844152361154556,0.0,0.0,0.3087539970874786,24.655818939208984,28.0,-2.5566062927246094,-6825.1513671875,78.62659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,305.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1531760692596435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208655178546905,0.2208699584007263,-4.443151738087181e-06,0.0,0.0001554542395751,0.0,0.0,9.286656379699709,0.0,0.0,0.0,0.2910121381282806,4.0,0.0,1.0
405540,293.1249694824219,297.1499938964844,293.1499938964844,0.0345414169132709,-1141.2132568359375,304.1468811035156,0.6636781692504883,0.0793861970305442,0.0719479098916053,294.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.5656129121780396,0.050000000745058,0.0481348559260368,293.1162109375,297.1499938964844,293.1499938964844,0.1544189900159835,-2526.02685546875,304.1478881835937,0.9450806379318236,0.2272505164146423,0.1592413932085037,293.1445617675781,297.1499938964844,293.1499938964844,0.177956148982048,-3829.523681640625,304.1488342285156,0.981817662715912,0.2545761168003082,0.2413969337940216,293.2785949707031,297.1499938964844,293.1499938964844,0.0004453657020349,-123.14376831054688,291.487548828125,0.5656129121780396,0.050000000745058,0.2283310443162918,291.0345764160156,291.1499938964844,269.0819396972656,267.38018798828125,283.4653625488281,293.4626770019531,291.0343017578125,1.0,0.1927717179059982,0.8290120363235474,0.8290120363235474,1.0,1.0,-0.8989271521568298,0.3688527047634125,0.5300744771957397,0.1845002770423889,0.0,0.0,0.3103051781654358,25.249282836914062,31.0,-2.6333577632904053,-6855.53759765625,79.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,305.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1537091135978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221742421388626,0.2221786826848983,-4.446294951776508e-06,0.0,0.0001559952070238,0.0,0.0,9.35269260406494,0.0,0.0,0.0,0.291279673576355,4.0,0.0,1.0
405600,293.1249694824219,297.1499938964844,293.1499938964844,0.0345414169132709,-1141.2132568359375,304.1468811035156,0.6636781692504883,0.0793861970305442,0.0719479098916053,294.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.5656129121780396,0.050000000745058,0.0481348559260368,293.1162109375,297.1499938964844,293.1499938964844,0.1544189900159835,-2526.02685546875,304.1478881835937,0.9450806379318236,0.2272505164146423,0.1592413932085037,293.1445617675781,297.1499938964844,293.1499938964844,0.177956148982048,-3829.523681640625,304.1488342285156,0.981817662715912,0.2545761168003082,0.2413969337940216,293.2785949707031,297.1499938964844,293.1499938964844,0.0004453657020349,-123.14376831054688,291.487548828125,0.5656129121780396,0.050000000745058,0.2283310443162918,291.0345764160156,291.1499938964844,269.0819396972656,267.38018798828125,283.4653625488281,293.4626770019531,291.0343017578125,1.0,0.1927717179059982,0.8290120363235474,0.8290120363235474,1.0,1.0,-0.8989271521568298,0.3688527047634125,0.5300744771957397,0.1845002770423889,0.0,0.0,0.3103051781654358,25.249282836914062,31.0,-2.6333577632904053,-6855.53759765625,79.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,305.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1537091135978698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221742421388626,0.2221786826848983,-4.446294951776508e-06,0.0,0.0001559952070238,0.0,0.0,9.35269260406494,0.0,0.0,0.0,0.291279673576355,4.0,0.0,1.0
405660,293.1243591308594,297.1499938964844,293.1499938964844,0.0352384559810161,-1152.753662109375,304.1467590332031,0.6590752005577087,0.0801384523510932,0.0726643651723861,294.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.5588304996490479,0.050000000745058,0.0481788031756877,293.1185913085937,297.1499938964844,293.1499938964844,0.1548067331314087,-2531.105712890625,304.14794921875,0.9349098801612854,0.2276210635900497,0.1595349758863449,293.1437072753906,297.1499938964844,293.1499938964844,0.1782929301261901,-3835.3671875,304.1486511230469,0.9732548594474792,0.2548846304416656,0.2417291849851608,293.277587890625,297.1499938964844,293.1499938964844,0.0004330730007495,-111.64486694335938,291.44342041015625,0.5588304996490479,0.050000000745058,0.2285394966602325,291.0325012207031,291.1499938964844,269.0399780273437,267.35888671875,283.4434509277344,293.4639892578125,291.0321960449219,1.0,0.1950508505105972,0.8289778232574463,0.8289778232574463,1.0,1.0,-0.9008409976959229,0.3698406815528869,0.5310003161430359,0.1845433861017227,0.0,0.0,0.3118852972984314,26.375871658325195,34.0,-3.043134450912476,-6887.23974609375,81.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1542561650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235131114721298,0.2235175669193267,-4.449524567462504e-06,0.0,0.0001565504062455,0.0,0.0,9.420442581176758,0.0,0.0,0.0,0.2915543019771576,4.0,0.0,1.0
405720,293.1243591308594,297.1499938964844,293.1499938964844,0.0352384559810161,-1152.753662109375,304.1467590332031,0.6590752005577087,0.0801384523510932,0.0726643651723861,294.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.5588304996490479,0.050000000745058,0.0481788031756877,293.1185913085937,297.1499938964844,293.1499938964844,0.1548067331314087,-2531.105712890625,304.14794921875,0.9349098801612854,0.2276210635900497,0.1595349758863449,293.1437072753906,297.1499938964844,293.1499938964844,0.1782929301261901,-3835.3671875,304.1486511230469,0.9732548594474792,0.2548846304416656,0.2417291849851608,293.277587890625,297.1499938964844,293.1499938964844,0.0004330730007495,-111.64486694335938,291.44342041015625,0.5588304996490479,0.050000000745058,0.2285394966602325,291.0325012207031,291.1499938964844,269.0399780273437,267.35888671875,283.4434509277344,293.4639892578125,291.0321960449219,1.0,0.1950508505105972,0.8289778232574463,0.8289778232574463,1.0,1.0,-0.9008409976959229,0.3698406815528869,0.5310003161430359,0.1845433861017227,0.0,0.0,0.3118852972984314,26.375871658325195,34.0,-3.043134450912476,-6887.23974609375,81.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.1542561650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235131114721298,0.2235175669193267,-4.449524567462504e-06,0.0,0.0001565504062455,0.0,0.0,9.420442581176758,0.0,0.0,0.0,0.2915543019771576,4.0,0.0,1.0
405780,293.12384033203125,297.1499938964844,293.1499938964844,0.0359617546200752,-1164.695068359375,304.1466369628906,0.6527425646781921,0.0808962434530258,0.0734013095498085,294.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5502249598503113,0.050000000745058,0.0482391193509101,293.1207275390625,297.1499938964844,293.1499938964844,0.155210256576538,-2536.405517578125,304.14794921875,0.9216363430023192,0.227983608841896,0.1598329693078994,293.1429138183594,297.1499938964844,293.1499938964844,0.1786672174930572,-3841.86669921875,304.1484680175781,0.961338758468628,0.2552033960819244,0.24208764731884,293.2765197753906,297.1499938964844,293.1499938964844,0.0004204602155368,-100.2718734741211,291.39898681640625,0.5502249598503113,0.050000000745058,0.2288256138563156,291.0296630859375,291.1499938964844,268.99932861328125,267.33807373046875,283.42095947265625,293.4652404785156,291.0292053222656,1.0,0.1980372816324234,0.82894366979599,0.82894366979599,1.0,1.0,-0.9029290080070496,0.3709409832954407,0.5319880247116089,0.1845340430736541,0.0,0.0,0.3135078251361847,27.917192459106445,37.0,-4.183938980102539,-6918.9580078125,84.66133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1548288017511367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224892109632492,0.224896565079689,-4.452858320291853e-06,0.0,0.000157131551532,0.0,0.0,9.490410804748535,0.0,0.0,0.0,0.2918380498886108,4.0,0.0,1.0
405840,293.12384033203125,297.1499938964844,293.1499938964844,0.0359617546200752,-1164.695068359375,304.1466369628906,0.6527425646781921,0.0808962434530258,0.0734013095498085,294.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5502249598503113,0.050000000745058,0.0482391193509101,293.1207275390625,297.1499938964844,293.1499938964844,0.155210256576538,-2536.405517578125,304.14794921875,0.9216363430023192,0.227983608841896,0.1598329693078994,293.1429138183594,297.1499938964844,293.1499938964844,0.1786672174930572,-3841.86669921875,304.1484680175781,0.961338758468628,0.2552033960819244,0.24208764731884,293.2765197753906,297.1499938964844,293.1499938964844,0.0004204602155368,-100.2718734741211,291.39898681640625,0.5502249598503113,0.050000000745058,0.2288256138563156,291.0296630859375,291.1499938964844,268.99932861328125,267.33807373046875,283.42095947265625,293.4652404785156,291.0292053222656,1.0,0.1980372816324234,0.82894366979599,0.82894366979599,1.0,1.0,-0.9029290080070496,0.3709409832954407,0.5319880247116089,0.1845340430736541,0.0,0.0,0.3135078251361847,27.917192459106445,37.0,-4.183938980102539,-6918.9580078125,84.66133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1548288017511367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224892109632492,0.224896565079689,-4.452858320291853e-06,0.0,0.000157131551532,0.0,0.0,9.490410804748535,0.0,0.0,0.0,0.2918380498886108,4.0,0.0,1.0
405900,293.12359619140625,297.1499938964844,293.1499938964844,0.0363330356776714,-1170.81494140625,304.1465759277344,0.6492254137992859,0.0812772959470748,0.0737766250967979,294.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5455348491668701,0.050000000745058,0.048274490982294,293.1217041015625,297.1499938964844,293.1499938964844,0.1554219722747802,-2539.19287109375,304.14794921875,0.9144463539123536,0.2281654179096222,0.1599854975938797,293.1425476074219,297.1499938964844,293.1499938964844,0.1788694858551025,-3845.382568359375,304.1483764648437,0.9543763995170592,0.2553665041923523,0.2422756403684616,293.2759704589844,297.1499938964844,293.1499938964844,0.0004140063538216,-94.63269805908205,291.3765563964844,0.5455348491668701,0.050000000745058,0.2289933860301971,291.02783203125,291.1499938964844,268.9795837402344,267.3278503417969,283.4095153808594,293.4658203125,291.0272827148437,1.0,0.1997442990541458,0.8289265632629395,0.8289265632629395,1.0,1.0,-0.9040319323539734,0.3715305030345917,0.5325013995170593,0.1845080554485321,0.0,0.0,0.3143410682678222,28.819725036621094,37.0,-4.88923978805542,-6935.07958984375,86.25497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064392089844,305.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1551268398761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256018966436386,0.2256063520908355,-4.4545754462888e-06,0.0,0.000157434027642,0.0,0.0,9.526494026184082,0.0,0.0,0.0,0.2919843792915344,4.0,0.0,1.0
405960,293.12335205078125,297.1499938964844,293.1499938964844,0.0367101468145847,-1177.024658203125,304.1465148925781,0.6456041932106018,0.0816597938537597,0.0741560980677604,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.5407270789146423,0.050000000745058,0.0483128502964973,293.1225891113281,297.1499938964844,293.1499938964844,0.1556405425071716,-2542.0732421875,304.1479187011719,0.9072818160057068,0.2283486276865005,0.1601409763097763,293.1421813964844,297.1499938964844,293.1499938964844,0.1790807098150253,-3849.05517578125,304.1483154296875,0.9469184279441832,0.2555320560932159,0.2424689084291458,293.275390625,297.1499938964844,293.1499938964844,0.0004074555763509,-89.03730010986328,291.35400390625,0.5407270789146423,0.050000000745058,0.2291753590106964,291.0257263183594,291.1499938964844,268.96026611328125,267.3177795410156,283.3979797363281,293.46636962890625,291.0251159667969,1.0,0.2015675902366638,0.8289021849632263,0.8289021849632263,1.0,1.0,-0.9051703214645386,0.3721441626548767,0.5330261588096619,0.1844666898250579,0.0,0.0,0.3151907920837402,29.79797744750977,40.0,-5.578583240509033,-6951.41845703125,87.97572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.837890625,18000.0,0.0,0.0,0.1554338186979293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263274192810058,0.2263318747282028,-4.456332135305274e-06,0.0,0.0001577455695951,0.0,0.0,9.563429832458496,0.0,0.0,0.0,0.2921341955661773,4.0,0.0,1.0
406020,293.1228942871094,297.1499938964844,293.1499938964844,0.0374803431332111,-1189.689208984375,304.1463928222656,0.6383010149002075,0.0824290663003921,0.0749263912439346,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.5310731530189514,0.050000000745058,0.0483974665403366,293.1241455078125,297.1499938964844,293.1499938964844,0.1560998260974884,-2548.132080078125,304.1478576660156,0.8936596512794495,0.2287247627973556,0.1604629904031753,293.1415100097656,297.1499938964844,293.1499938964844,0.1795276254415512,-3856.825927734375,304.14813232421875,0.9311037063598632,0.2558700740337372,0.2428700178861618,293.27423095703125,297.1499938964844,293.1499938964844,0.0003939991001971,-77.95408630371094,291.3086242675781,0.5310731530189514,0.050000000745058,0.2295767366886139,291.0208435058594,291.1499938964844,268.9230041503906,267.298095703125,283.3746337890625,293.4673767089844,291.0201416015625,1.0,0.2055019587278366,0.8288534283638,0.8288534283638,1.0,1.0,-0.9075458645820618,0.3734413087368011,0.534104585647583,0.1843380182981491,0.0,0.0,0.3169448971748352,31.954051971435547,43.0,-6.826962471008301,-6984.8271484375,91.75708770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,305.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1560777127742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278308272361755,0.2278352975845337,-4.459981482796138e-06,0.0,0.0001583990379003,0.0,0.0,9.640144348144531,0.0,0.0,0.0,0.292445421218872,4.0,0.0,1.0
406080,293.1228942871094,297.1499938964844,293.1499938964844,0.0374803431332111,-1189.689208984375,304.1463928222656,0.6383010149002075,0.0824290663003921,0.0749263912439346,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.5310731530189514,0.050000000745058,0.0483974665403366,293.1241455078125,297.1499938964844,293.1499938964844,0.1560998260974884,-2548.132080078125,304.1478576660156,0.8936596512794495,0.2287247627973556,0.1604629904031753,293.1415100097656,297.1499938964844,293.1499938964844,0.1795276254415512,-3856.825927734375,304.14813232421875,0.9311037063598632,0.2558700740337372,0.2428700178861618,293.27423095703125,297.1499938964844,293.1499938964844,0.0003939991001971,-77.95408630371094,291.3086242675781,0.5310731530189514,0.050000000745058,0.2295767366886139,291.0208435058594,291.1499938964844,268.9230041503906,267.298095703125,283.3746337890625,293.4673767089844,291.0201416015625,1.0,0.2055019587278366,0.8288534283638,0.8288534283638,1.0,1.0,-0.9075458645820618,0.3734413087368011,0.534104585647583,0.1843380182981491,0.0,0.0,0.3169448971748352,31.954051971435547,43.0,-6.826962471008301,-6984.8271484375,91.75708770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,305.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1560777127742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278308272361755,0.2278352975845337,-4.459981482796138e-06,0.0,0.0001583990379003,0.0,0.0,9.640144348144531,0.0,0.0,0.0,0.292445421218872,4.0,0.0,1.0
