time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0379716232419014,-1197.756591796875,304.1463317871094,0.6338024735450745,0.0829126611351966,0.0754149034619331,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.525178849697113,0.050000000745058,0.0484551042318344,293.1249694824219,297.1499938964844,293.1499938964844,0.1564046144485473,-2552.156005859375,304.1477966308594,0.8852595686912537,0.2289716154336929,0.1606746166944503,293.1410827636719,297.1499938964844,293.1499938964844,0.1798219680786132,-3861.94287109375,304.14801025390625,0.9210829734802246,0.2560857534408569,0.2431297898292541,293.2734680175781,297.1499938964844,293.1499938964844,0.0003852932131849,-71.07891082763672,291.2801513671875,0.525178849697113,0.050000000745058,0.2298501431941986,291.0174255371094,291.1499938964844,268.9007263183594,267.2861633300781,283.35986328125,293.4679260253906,291.01666259765625,1.0,0.2081218659877777,0.8288229703903198,0.8288229703903198,1.0,1.0,-0.9090951681137084,0.3742980360984802,0.5347970724105835,0.184226706624031,0.0,0.0,0.3180818557739258,33.421810150146484,43.0,-7.481482982635498,-7006.26220703125,94.3288345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,305.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1565024703741073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288096994161605,0.2288141697645187,-4.462366177904187e-06,0.0,0.0001588301238371,0.0,0.0,9.690223693847656,0.0,0.0,0.0,0.2926486730575561,4.0,0.0,1.0
406200,293.1224365234375,297.1499938964844,293.1499938964844,0.038269568234682,-1202.6456298828125,304.1462707519531,0.6311536431312561,0.0832037106156349,0.0757102891802787,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5217432975769043,0.050000000745058,0.0484911873936653,293.1253967285156,297.1499938964844,293.1499938964844,0.1565951257944107,-2554.671630859375,304.1477355957031,0.8803081512451172,0.2291262149810791,0.1608066111803054,293.1408386230469,297.1499938964844,293.1499938964844,0.1800033152103424,-3865.094482421875,304.14794921875,0.9152196049690248,0.2562166452407837,0.2432885766029358,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.5217432975769043,0.050000000745058,0.2300213277339935,291.0152587890625,291.1499938964844,268.88775634765625,267.27911376953125,283.3509521484375,293.4682006835937,291.01446533203125,1.0,0.209739863872528,0.8288047313690186,0.8288047313690186,1.0,1.0,-0.9100473523139954,0.3748283982276916,0.5352189540863037,0.1841486245393753,0.0,0.0,0.318779706954956,34.340423583984375,46.0,-7.81846284866333,-7019.34521484375,95.9392318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,305.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1567660123109817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294123917818069,0.2294168621301651,-4.463838195079006e-06,0.0,0.000159097573487,0.0,0.0,9.721109390258787,0.0,0.0,0.0,0.2927740514278412,4.0,0.0,1.0
406260,293.1216125488281,297.1499938964844,293.1499938964844,0.0391188710927963,-1216.55859375,304.1460876464844,0.6244612336158752,0.084070399403572,0.0765568241477012,294.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5130907297134399,0.050000000745058,0.0485917255282402,293.1258850097656,297.1499938964844,293.1499938964844,0.157164990901947,-2562.186767578125,304.1475524902344,0.8677340745925903,0.2296498715877533,0.1612180471420288,293.13995361328125,297.1499938964844,293.1499938964844,0.1805185824632644,-3874.03076171875,304.14776611328125,0.9010004997253418,0.256630003452301,0.2437574714422226,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5130907297134399,0.050000000745058,0.2304982244968414,291.010009765625,291.1499938964844,268.8547668457031,267.26092529296875,283.33251953125,293.4780578613281,291.0093688964844,1.0,0.2141846567392349,0.828741192817688,0.828741192817688,1.0,1.0,-0.9128127098083496,0.3763651847839355,0.5364475250244141,0.1839280128479004,0.0,0.0,0.3206833302974701,36.90049743652344,49.0,-7.168649673461914,-7054.1494140625,100.46729278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1574982553720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310702502727508,0.231074720621109,-4.467914095585002e-06,0.0,0.0001598407106939,0.0,0.0,9.806304931640623,0.0,0.0,0.0,0.2931200563907623,4.0,0.0,1.0
406320,293.1216125488281,297.1499938964844,293.1499938964844,0.0391188710927963,-1216.55859375,304.1460876464844,0.6244612336158752,0.084070399403572,0.0765568241477012,294.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5130907297134399,0.050000000745058,0.0485917255282402,293.1258850097656,297.1499938964844,293.1499938964844,0.157164990901947,-2562.186767578125,304.1475524902344,0.8677340745925903,0.2296498715877533,0.1612180471420288,293.13995361328125,297.1499938964844,293.1499938964844,0.1805185824632644,-3874.03076171875,304.14776611328125,0.9010004997253418,0.256630003452301,0.2437574714422226,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5130907297134399,0.050000000745058,0.2304982244968414,291.010009765625,291.1499938964844,268.8547668457031,267.26092529296875,283.33251953125,293.4780578613281,291.0093688964844,1.0,0.2141846567392349,0.828741192817688,0.828741192817688,1.0,1.0,-0.9128127098083496,0.3763651847839355,0.5364475250244141,0.1839280128479004,0.0,0.0,0.3206833302974701,36.90049743652344,49.0,-7.168649673461914,-7054.1494140625,100.46729278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1574982553720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310702502727508,0.231074720621109,-4.467914095585002e-06,0.0,0.0001598407106939,0.0,0.0,9.806304931640623,0.0,0.0,0.0,0.2931200563907623,4.0,0.0,1.0
406380,293.12078857421875,297.1499938964844,293.1499938964844,0.0400273948907852,-1231.4246826171875,304.1458740234375,0.6181414723396301,0.0849597156047821,0.0774605050683021,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.5052036643028259,0.050000000745058,0.0486978664994239,293.1259155273437,297.1499938964844,293.1499938964844,0.1578341126441955,-2571.005859375,304.1472473144531,0.8561612367630005,0.2302518934011459,0.161707654595375,293.1390380859375,297.1499938964844,293.1499938964844,0.1810898035764694,-3883.9306640625,304.1475524902344,0.8882544636726379,0.2570720314979553,0.2442801296710968,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.5052036643028259,0.050000000745058,0.2310017198324203,291.0045166015625,291.1499938964844,268.82427978515625,267.2435913085937,283.3101501464844,293.4813842773437,291.0036926269531,1.0,0.2187734693288803,0.8286775946617126,0.8286775946617126,1.0,1.0,-0.9158437848091124,0.3780505955219269,0.5377931594848633,0.1836842745542526,0.0,0.0,0.3226584792137146,39.6038932800293,52.0,-8.003670692443848,-7091.46533203125,105.3008804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.1582779288291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327971756458282,0.2328016459941864,-4.4721923586621415e-06,0.0,0.0001606319856364,0.0,0.0,9.895394325256348,0.0,0.0,0.0,0.2934823632240295,4.0,0.0,1.0
406440,293.12078857421875,297.1499938964844,293.1499938964844,0.0400273948907852,-1231.4246826171875,304.1458740234375,0.6181414723396301,0.0849597156047821,0.0774605050683021,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.5052036643028259,0.050000000745058,0.0486978664994239,293.1259155273437,297.1499938964844,293.1499938964844,0.1578341126441955,-2571.005859375,304.1472473144531,0.8561612367630005,0.2302518934011459,0.161707654595375,293.1390380859375,297.1499938964844,293.1499938964844,0.1810898035764694,-3883.9306640625,304.1475524902344,0.8882544636726379,0.2570720314979553,0.2442801296710968,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.5052036643028259,0.050000000745058,0.2310017198324203,291.0045166015625,291.1499938964844,268.82427978515625,267.2435913085937,283.3101501464844,293.4813842773437,291.0036926269531,1.0,0.2187734693288803,0.8286775946617126,0.8286775946617126,1.0,1.0,-0.9158437848091124,0.3780505955219269,0.5377931594848633,0.1836842745542526,0.0,0.0,0.3226584792137146,39.6038932800293,52.0,-8.003670692443848,-7091.46533203125,105.3008804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.1582779288291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327971756458282,0.2328016459941864,-4.4721923586621415e-06,0.0,0.0001606319856364,0.0,0.0,9.895394325256348,0.0,0.0,0.0,0.2934823632240295,4.0,0.0,1.0
406500,293.1204528808594,297.1499938964844,293.1499938964844,0.040476981550455,-1238.780517578125,304.14581298828125,0.6149921417236328,0.0853909030556678,0.0779046490788459,294.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5015272498130798,0.050000000745058,0.0487528815865516,293.1258850097656,297.1499938964844,293.1499938964844,0.1581890881061554,-2575.68212890625,304.1470947265625,0.8507254719734192,0.2305662930011749,0.1619641631841659,293.1386413574219,297.1499938964844,293.1499938964844,0.1813812255859375,-3888.979736328125,304.1474914550781,0.8821600079536438,0.2572861611843109,0.2445398271083831,293.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5015272498130798,0.050000000745058,0.2312626838684082,291.0013427734375,291.1499938964844,268.8100280761719,267.2352905273437,283.2983093261719,293.4817199707031,291.00048828125,1.0,0.2211022824048996,0.8286458253860474,0.8286458253860474,1.0,1.0,-0.9173755645751952,0.3789111077785492,0.5384644269943237,0.1835384368896484,0.0,0.0,0.323681116104126,41.00444793701172,52.0,-8.523811340332031,-7110.6943359375,107.80891418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,305.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.974609375,18000.0,0.0,0.0,0.1586869359016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336951792240142,0.2336996495723724,-4.474420620681485e-06,0.0,0.0001610470644664,0.0,0.0,9.94184112548828,0.0,0.0,0.0,0.2936712503433227,4.0,0.0,1.0
406560,293.1202087402344,297.1499938964844,293.1499938964844,0.0409204252064228,-1246.03564453125,304.1457824707031,0.6118167042732239,0.085812896490097,0.0783413499593734,294.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.4980136156082153,0.050000000745058,0.0488090179860591,293.1257629394531,297.1499938964844,293.1499938964844,0.158555805683136,-2580.510009765625,304.14697265625,0.8455265164375305,0.2308920621871948,0.1622284501791,293.1383056640625,297.1499938964844,293.1499938964844,0.1816712915897369,-3894.001953125,304.1473999023437,0.8762716054916382,0.2574940323829651,0.2447950094938278,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.4980136156082153,0.050000000745058,0.2315289676189422,290.998046875,291.1499938964844,268.7965087890625,267.2272033691406,283.2862854003906,293.48150634765625,290.9971618652344,1.0,0.2234449237585067,0.8286042213439941,0.8286042213439941,1.0,1.0,-0.918910026550293,0.3797788321971893,0.5391311645507812,0.1833752989768982,0.0,0.0,0.3247270882129669,42.43300628662109,40.0,-8.926759719848633,-7130.25634765625,110.36934661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,305.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.1591088026762008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346173673868179,0.2346218377351761,-4.476715730561409e-06,0.0,0.0001614751963643,0.0,0.0,9.98963451385498,0.0,0.0,0.0,0.2938656508922577,4.0,0.0,1.0
406620,293.1197814941406,297.1499938964844,293.1499938964844,0.0416727736592292,-1258.327880859375,304.1459350585937,0.6152985095977783,0.0866570919752121,0.0790790170431137,294.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.4992367923259735,0.050000000745058,0.0487890727818012,293.12518310546875,297.1499938964844,293.1499938964844,0.159214898943901,-2589.148193359375,304.1468811035156,0.8482858538627625,0.2316252440214157,0.1627023816108703,293.1377258300781,297.1499938964844,293.1499938964844,0.1821142435073852,-3901.615966796875,304.1475524902344,0.8788870573043823,0.2579094469547272,0.2451654523611068,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.4992367923259735,0.050000000745058,0.2314343601465225,290.99224853515625,291.1499938964844,268.77166748046875,267.2118530273437,283.2624816894531,293.4789428710937,290.99176025390625,1.0,0.2223525941371917,0.8285210728645325,0.8285210728645325,1.0,1.0,-0.9206717610359192,0.3809502124786377,0.5397214889526367,0.1827283203601837,0.0,0.0,0.326872169971466,41.92716217041016,28.0,-7.054698467254639,-7166.17431640625,109.95804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1599852442741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365285456180572,0.2365330159664154,-4.481512860365911e-06,0.0,0.0001623646821826,0.0,0.0,10.089030265808104,0.0,0.0,0.0,0.2942701876163482,4.0,0.0,1.0
406680,293.1197814941406,297.1499938964844,293.1499938964844,0.0416727736592292,-1258.327880859375,304.1459350585937,0.6152985095977783,0.0866570919752121,0.0790790170431137,294.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.4992367923259735,0.050000000745058,0.0487890727818012,293.12518310546875,297.1499938964844,293.1499938964844,0.159214898943901,-2589.148193359375,304.1468811035156,0.8482858538627625,0.2316252440214157,0.1627023816108703,293.1377258300781,297.1499938964844,293.1499938964844,0.1821142435073852,-3901.615966796875,304.1475524902344,0.8788870573043823,0.2579094469547272,0.2451654523611068,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.4992367923259735,0.050000000745058,0.2314343601465225,290.99224853515625,291.1499938964844,268.77166748046875,267.2118530273437,283.2624816894531,293.4789428710937,290.99176025390625,1.0,0.2223525941371917,0.8285210728645325,0.8285210728645325,1.0,1.0,-0.9206717610359192,0.3809502124786377,0.5397214889526367,0.1827283203601837,0.0,0.0,0.326872169971466,41.92716217041016,28.0,-7.054698467254639,-7166.17431640625,109.95804595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1599852442741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365285456180572,0.2365330159664154,-4.481512860365911e-06,0.0,0.0001623646821826,0.0,0.0,10.089030265808104,0.0,0.0,0.0,0.2942701876163482,4.0,0.0,1.0
406740,293.1192932128906,297.1499938964844,293.1499938964844,0.042318906635046,-1268.8446044921875,304.1462097167969,0.6269089579582214,0.0875180512666702,0.0797257274389267,294.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.5079625248908997,0.050000000745058,0.0486589707434177,293.1239013671875,297.1499938964844,293.1499938964844,0.1598494797945022,-2597.406982421875,304.1468505859375,0.8631542325019836,0.2325116097927093,0.1631960570812225,293.1371459960937,297.1499938964844,293.1499938964844,0.1824119389057159,-3906.643310546875,304.1478576660156,0.8944547176361084,0.2583386301994324,0.2454368323087692,293.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.5079625248908997,0.050000000745058,0.2308171987533569,290.9900207519531,291.1499938964844,268.75,267.1976013183594,283.2382202148437,293.4731750488281,290.9899597167969,1.0,0.2170810401439666,0.8284379243850708,0.8284379243850708,1.0,1.0,-0.9214693307876588,0.3817218840122223,0.5397474765777588,0.1818024665117263,0.0,0.0,0.3290239572525024,38.61979293823242,25.0,-2.8130452632904053,-7200.05078125,104.94573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1608854979276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384778559207916,0.2384823560714721,-4.486506895773346e-06,0.0,0.0001632783387321,0.0,0.0,10.190993309020996,0.0,0.0,0.0,0.294685959815979,4.0,0.0,1.0
406800,293.1192932128906,297.1499938964844,293.1499938964844,0.042318906635046,-1268.8446044921875,304.1462097167969,0.6269089579582214,0.0875180512666702,0.0797257274389267,294.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.5079625248908997,0.050000000745058,0.0486589707434177,293.1239013671875,297.1499938964844,293.1499938964844,0.1598494797945022,-2597.406982421875,304.1468505859375,0.8631542325019836,0.2325116097927093,0.1631960570812225,293.1371459960937,297.1499938964844,293.1499938964844,0.1824119389057159,-3906.643310546875,304.1478576660156,0.8944547176361084,0.2583386301994324,0.2454368323087692,293.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.5079625248908997,0.050000000745058,0.2308171987533569,290.9900207519531,291.1499938964844,268.75,267.1976013183594,283.2382202148437,293.4731750488281,290.9899597167969,1.0,0.2170810401439666,0.8284379243850708,0.8284379243850708,1.0,1.0,-0.9214693307876588,0.3817218840122223,0.5397474765777588,0.1818024665117263,0.0,0.0,0.3290239572525024,38.61979293823242,25.0,-2.8130452632904053,-7200.05078125,104.94573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1608854979276657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384778559207916,0.2384823560714721,-4.486506895773346e-06,0.0,0.0001632783387321,0.0,0.0,10.190993309020996,0.0,0.0,0.0,0.294685959815979,4.0,0.0,1.0
406860,293.11846923828125,297.1499938964844,293.1499938964844,0.0430002100765705,-1279.9208984375,304.1463317871094,0.6397592425346375,0.0884641632437706,0.0804241150617599,294.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.5183277130126953,0.050000000745058,0.0485291071236133,293.1217041015625,297.1499938964844,293.1499938964844,0.160609170794487,-2607.283447265625,304.1466369628906,0.8806315660476685,0.2336150109767913,0.1638256460428238,293.1361999511719,297.1499938964844,293.1499938964844,0.1827162206172943,-3911.77294921875,304.1480712890625,0.9126620888710022,0.2588575482368469,0.2457647025585174,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.5183277130126953,0.050000000745058,0.2302011847496032,290.9904479980469,291.1499938964844,268.7300109863281,267.1838684082031,283.2123107910156,293.4653015136719,290.99053955078125,1.0,0.2120652198791504,0.8283588290214539,0.8283588290214539,1.0,1.0,-0.92256098985672,0.382663369178772,0.539897620677948,0.1808372288942337,0.0,0.0,0.3311495780944824,35.31968688964844,25.0,0.070734716951847,-7235.64111328125,99.99635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.1617941707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404238730669021,0.2404283732175827,-4.491571871767519e-06,0.0,0.000164200522704,0.0,0.0,10.293330192565918,0.0,0.0,0.0,0.2951040267944336,4.0,0.0,1.0
406920,293.11846923828125,297.1499938964844,293.1499938964844,0.0430002100765705,-1279.9208984375,304.1463317871094,0.6397592425346375,0.0884641632437706,0.0804241150617599,294.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.5183277130126953,0.050000000745058,0.0485291071236133,293.1217041015625,297.1499938964844,293.1499938964844,0.160609170794487,-2607.283447265625,304.1466369628906,0.8806315660476685,0.2336150109767913,0.1638256460428238,293.1361999511719,297.1499938964844,293.1499938964844,0.1827162206172943,-3911.77294921875,304.1480712890625,0.9126620888710022,0.2588575482368469,0.2457647025585174,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.5183277130126953,0.050000000745058,0.2302011847496032,290.9904479980469,291.1499938964844,268.7300109863281,267.1838684082031,283.2123107910156,293.4653015136719,290.99053955078125,1.0,0.2120652198791504,0.8283588290214539,0.8283588290214539,1.0,1.0,-0.92256098985672,0.382663369178772,0.539897620677948,0.1808372288942337,0.0,0.0,0.3311495780944824,35.31968688964844,25.0,0.070734716951847,-7235.64111328125,99.99635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.1617941707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404238730669021,0.2404283732175827,-4.491571871767519e-06,0.0,0.000164200522704,0.0,0.0,10.293330192565918,0.0,0.0,0.0,0.2951040267944336,4.0,0.0,1.0
406980,293.11724853515625,297.1499938964844,293.1499938964844,0.0438081696629524,-1293.0906982421875,304.1462097167969,0.6518208384513855,0.0895130783319473,0.0812537148594856,294.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5276376008987427,0.050000000745058,0.0484304279088974,293.1188659667969,297.1499938964844,293.1499938964844,0.1615760624408722,-2619.876953125,304.1461486816406,0.8963931202888489,0.2349085956811905,0.1646255999803543,293.1347961425781,297.1499938964844,293.1499938964844,0.1831531971693039,-3919.23486328125,304.1479797363281,0.930037260055542,0.2594886720180511,0.2462389022111892,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5276376008987427,0.050000000745058,0.2297330945730209,290.99072265625,291.1499938964844,268.7099914550781,267.1700744628906,283.1855163574219,293.4582214355469,290.9906921386719,1.0,0.2082824409008026,0.8282797932624817,0.8282797932624817,1.0,1.0,-0.9244051575660706,0.3839686512947082,0.5404365062713623,0.1799530535936355,0.0,0.0,0.3332706987857818,32.81603240966797,25.0,0.0613949298858642,-7274.08544921875,96.43793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,305.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.875,18000.0,0.0,0.0,0.1627117991447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423729598522186,0.2423774451017379,-4.496671863307711e-06,0.0,0.000165131787071,0.0,0.0,10.396265983581545,0.0,0.0,0.0,0.2955248653888702,4.0,0.0,1.0
407040,293.11724853515625,297.1499938964844,293.1499938964844,0.0438081696629524,-1293.0906982421875,304.1462097167969,0.6518208384513855,0.0895130783319473,0.0812537148594856,294.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5276376008987427,0.050000000745058,0.0484304279088974,293.1188659667969,297.1499938964844,293.1499938964844,0.1615760624408722,-2619.876953125,304.1461486816406,0.8963931202888489,0.2349085956811905,0.1646255999803543,293.1347961425781,297.1499938964844,293.1499938964844,0.1831531971693039,-3919.23486328125,304.1479797363281,0.930037260055542,0.2594886720180511,0.2462389022111892,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5276376008987427,0.050000000745058,0.2297330945730209,290.99072265625,291.1499938964844,268.7099914550781,267.1700744628906,283.1855163574219,293.4582214355469,290.9906921386719,1.0,0.2082824409008026,0.8282797932624817,0.8282797932624817,1.0,1.0,-0.9244051575660706,0.3839686512947082,0.5404365062713623,0.1799530535936355,0.0,0.0,0.3332706987857818,32.81603240966797,25.0,0.0613949298858642,-7274.08544921875,96.43793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,305.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.875,18000.0,0.0,0.0,0.1627117991447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423729598522186,0.2423774451017379,-4.496671863307711e-06,0.0,0.000165131787071,0.0,0.0,10.396265983581545,0.0,0.0,0.0,0.2955248653888702,4.0,0.0,1.0
407100,293.1165466308594,297.1499938964844,293.1499938964844,0.0442463681101799,-1300.2476806640625,304.1460876464844,0.6575283408164978,0.0900625959038734,0.081702247262001,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5318298935890198,0.050000000745058,0.048390407115221,293.1173095703125,297.1499938964844,293.1499938964844,0.1621200293302536,-2626.96142578125,304.1458435058594,0.9035298824310304,0.235605850815773,0.165070578455925,293.134033203125,297.1499938964844,293.1499938964844,0.1834120452404022,-3923.672607421875,304.1478881835937,0.9378114938735962,0.2598313987255096,0.2465140223503112,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905090332031,0.5318298935890198,0.050000000745058,0.2295432537794113,290.9904479980469,291.1499938964844,268.70001220703125,267.16314697265625,283.1723022460937,293.4554138183594,290.9903564453125,1.0,0.2067519724369049,0.8282402157783508,0.8282402157783508,1.0,1.0,-0.9255316853523254,0.3847146034240722,0.5408170819282532,0.179546907544136,0.0,0.0,0.3343369364738464,31.802230834960938,25.0,-0.4405584335327148,-7294.0625,95.06877136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,305.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7890625,18000.0,0.0,0.0,0.1631754338741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433564215898513,0.2433609217405319,-4.499251190281939e-06,0.0,0.0001656023232499,0.0,0.0,10.448362350463867,0.0,0.0,0.0,0.2957378923892975,4.0,0.0,1.0
407160,293.1158447265625,297.1499938964844,293.1499938964844,0.0447030998766422,-1307.716796875,304.1459655761719,0.6630316376686096,0.0906266272068023,0.0821690112352371,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.5357342958450317,0.050000000745058,0.0483552180230617,293.11572265625,297.1499938964844,293.1499938964844,0.1626984030008316,-2634.48974609375,304.14556884765625,0.9105374813079834,0.2363328486680984,0.1655406653881073,293.1332397460937,297.1499938964844,293.1499938964844,0.1836927533149719,-3928.489990234375,304.1477355957031,0.9449151754379272,0.2601891756057739,0.2468090057373047,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.5357342958450317,0.050000000745058,0.2293763309717178,290.9899597167969,291.1499938964844,268.69000244140625,267.1561889648437,283.1593933105469,293.4530639648437,290.9897766113281,1.0,0.2054240554571151,0.82819664478302,0.82819664478302,1.0,1.0,-0.9267674088478088,0.3855060040950775,0.5412613749504089,0.1791701018810272,0.0,0.0,0.3354089260101318,30.912202835083008,25.0,-1.0259636640548706,-7314.43896484375,93.91292572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,305.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.681640625,18000.0,0.0,0.0,0.1636428236961364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443483024835586,0.2443528026342392,-4.501858256844571e-06,0.0,0.0001660766574786,0.0,0.0,10.501015663146973,0.0,0.0,0.0,0.2959532141685486,4.0,0.0,1.0
407220,293.1143493652344,297.1499938964844,293.1499938964844,0.0456643886864185,-1323.4674072265625,304.1457214355469,0.6734131574630737,0.0917934849858284,0.0831499695777893,294.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5427206158638,0.050000000745058,0.048296645283699,293.1124267578125,297.1499938964844,293.1499938964844,0.1639470756053924,-2650.723388671875,304.1449584960937,0.9241065979003906,0.2378671616315841,0.1665475368499755,293.1316223144531,297.1499938964844,293.1499938964844,0.1843106001615524,-3939.09765625,304.1474609375,0.9571826457977296,0.2609444558620453,0.2474498748779297,293.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5427206158638,0.050000000745058,0.2290984839200973,290.9883728027344,291.1499938964844,268.6700134277344,267.1422119140625,283.1346435546875,293.4496765136719,290.9881286621094,1.0,0.2032752484083175,0.8281093835830688,0.8281093835830688,1.0,1.0,-0.9295182824134828,0.3871918618679046,0.5423263907432556,0.1785285472869873,0.0,0.0,0.3375742137432098,29.43512916564941,25.0,-2.128218412399292,-7356.18896484375,92.12549591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.1645899266004562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463618367910385,0.2463663518428802,-4.507172889134381e-06,0.0,0.0001670378405833,0.0,0.0,10.608259201049805,0.0,0.0,0.0,0.2963919043540954,4.0,0.0,1.0
407280,293.1143493652344,297.1499938964844,293.1499938964844,0.0456643886864185,-1323.4674072265625,304.1457214355469,0.6734131574630737,0.0917934849858284,0.0831499695777893,294.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5427206158638,0.050000000745058,0.048296645283699,293.1124267578125,297.1499938964844,293.1499938964844,0.1639470756053924,-2650.723388671875,304.1449584960937,0.9241065979003906,0.2378671616315841,0.1665475368499755,293.1316223144531,297.1499938964844,293.1499938964844,0.1843106001615524,-3939.09765625,304.1474609375,0.9571826457977296,0.2609444558620453,0.2474498748779297,293.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5427206158638,0.050000000745058,0.2290984839200973,290.9883728027344,291.1499938964844,268.6700134277344,267.1422119140625,283.1346435546875,293.4496765136719,290.9881286621094,1.0,0.2032752484083175,0.8281093835830688,0.8281093835830688,1.0,1.0,-0.9295182824134828,0.3871918618679046,0.5423263907432556,0.1785285472869873,0.0,0.0,0.3375742137432098,29.43512916564941,25.0,-2.128218412399292,-7356.18896484375,92.12549591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.42578125,18000.0,0.0,0.0,0.1645899266004562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463618367910385,0.2463663518428802,-4.507172889134381e-06,0.0,0.0001670378405833,0.0,0.0,10.608259201049805,0.0,0.0,0.0,0.2963919043540954,4.0,0.0,1.0
407340,293.1128234863281,297.1499938964844,293.1499938964844,0.0466802567243576,-1340.1556396484375,304.1454467773437,0.6829133629798889,0.0930070504546165,0.0841864645481109,294.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.5486507415771484,0.050000000745058,0.0482507459819316,293.1091003417969,297.1499938964844,293.1499938964844,0.1653037816286087,-2668.32470703125,304.1443786621094,0.9362683296203612,0.2394980192184448,0.1676335483789444,293.12994384765625,297.1499938964844,293.1499938964844,0.184992715716362,-3950.8017578125,304.1471862792969,0.9670993685722352,0.2617478668689728,0.2481503188610077,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.5486507415771484,0.050000000745058,0.228880763053894,290.9862670898437,291.1499938964844,268.6499938964844,267.1281433105469,283.1119079589844,293.44793701171875,290.9859619140625,1.0,0.2016879767179489,0.8280221223831177,0.8280221223831177,1.0,1.0,-0.9325897097587584,0.3889738321304321,0.5436158776283264,0.1780727654695511,0.0,0.0,0.3397715091705322,28.28497695922852,25.0,-2.835458755493164,-7399.02587890625,90.90794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,305.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.1655550599098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484202235937118,0.2484247386455536,-4.512642590270843e-06,0.0,0.0001680173445492,0.0,0.0,10.718399047851562,0.0,0.0,0.0,0.2968426942825317,4.0,0.0,1.0
407400,293.1128234863281,297.1499938964844,293.1499938964844,0.0466802567243576,-1340.1556396484375,304.1454467773437,0.6829133629798889,0.0930070504546165,0.0841864645481109,294.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.5486507415771484,0.050000000745058,0.0482507459819316,293.1091003417969,297.1499938964844,293.1499938964844,0.1653037816286087,-2668.32470703125,304.1443786621094,0.9362683296203612,0.2394980192184448,0.1676335483789444,293.12994384765625,297.1499938964844,293.1499938964844,0.184992715716362,-3950.8017578125,304.1471862792969,0.9670993685722352,0.2617478668689728,0.2481503188610077,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.5486507415771484,0.050000000745058,0.228880763053894,290.9862670898437,291.1499938964844,268.6499938964844,267.1281433105469,283.1119079589844,293.44793701171875,290.9859619140625,1.0,0.2016879767179489,0.8280221223831177,0.8280221223831177,1.0,1.0,-0.9325897097587584,0.3889738321304321,0.5436158776283264,0.1780727654695511,0.0,0.0,0.3397715091705322,28.28497695922852,25.0,-2.835458755493164,-7399.02587890625,90.90794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,305.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.1655550599098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484202235937118,0.2484247386455536,-4.512642590270843e-06,0.0,0.0001680173445492,0.0,0.0,10.718399047851562,0.0,0.0,0.0,0.2968426942825317,4.0,0.0,1.0
407460,293.1112670898437,297.1499938964844,293.1499938964844,0.0477390438318252,-1357.5958251953125,304.14520263671875,0.691584587097168,0.0942608788609504,0.0852693319320678,294.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.5536630749702454,0.050000000745058,0.0482143089175224,293.1057434082031,297.1499938964844,293.1499938964844,0.1667477786540985,-2687.01025390625,304.14385986328125,0.9468308091163636,0.2412110269069671,0.168785959482193,293.1282653808594,297.1499938964844,293.1499938964844,0.1857245713472366,-3963.338623046875,304.1469116210937,0.9751246571540833,0.2625937163829803,0.2489013224840164,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.5536630749702454,0.050000000745058,0.2287079244852066,290.98406982421875,291.1499938964844,268.6300048828125,267.1139831542969,283.09149169921875,293.4476928710937,290.9837951660156,1.0,0.2005338221788406,0.8279109001159668,0.8279109001159668,1.0,1.0,-0.9359224438667296,0.3908106386661529,0.5451118350028992,0.177824392914772,0.0,0.0,0.3419988751411438,27.38044166564941,25.0,-2.9742794036865234,-7442.666015625,90.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,305.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.1665389239788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505242526531219,0.2505287826061249,-4.518279183685081e-06,0.0,0.0001690158387646,0.0,0.0,10.83153247833252,0.0,0.0,0.0,0.2973059713840484,4.0,0.0,1.0
407520,293.1112670898437,297.1499938964844,293.1499938964844,0.0477390438318252,-1357.5958251953125,304.14520263671875,0.691584587097168,0.0942608788609504,0.0852693319320678,294.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.5536630749702454,0.050000000745058,0.0482143089175224,293.1057434082031,297.1499938964844,293.1499938964844,0.1667477786540985,-2687.01025390625,304.14385986328125,0.9468308091163636,0.2412110269069671,0.168785959482193,293.1282653808594,297.1499938964844,293.1499938964844,0.1857245713472366,-3963.338623046875,304.1469116210937,0.9751246571540833,0.2625937163829803,0.2489013224840164,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.5536630749702454,0.050000000745058,0.2287079244852066,290.98406982421875,291.1499938964844,268.6300048828125,267.1139831542969,283.09149169921875,293.4476928710937,290.9837951660156,1.0,0.2005338221788406,0.8279109001159668,0.8279109001159668,1.0,1.0,-0.9359224438667296,0.3908106386661529,0.5451118350028992,0.177824392914772,0.0,0.0,0.3419988751411438,27.38044166564941,25.0,-2.9742794036865234,-7442.666015625,90.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,305.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.1665389239788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505242526531219,0.2505287826061249,-4.518279183685081e-06,0.0,0.0001690158387646,0.0,0.0,10.83153247833252,0.0,0.0,0.0,0.2973059713840484,4.0,0.0,1.0
407580,293.1097717285156,297.1499938964844,293.1499938964844,0.0488325133919715,-1375.658447265625,304.1449890136719,0.6994739174842834,0.0955507680773735,0.0863926336169242,294.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822998046875,0.5578640699386597,0.050000000745058,0.0481852479279041,293.1024780273437,297.1499938964844,293.1499938964844,0.1682637333869934,-2706.571533203125,304.14337158203125,0.9558697938919068,0.2429961562156677,0.169995903968811,293.1266174316406,297.1499938964844,293.1499938964844,0.1864958554506302,-3976.5224609375,304.1466369628906,0.9816301465034484,0.2634787261486053,0.2496974617242813,293.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822998046875,0.5578640699386597,0.050000000745058,0.2285700738430023,290.98211669921875,291.1499938964844,268.6099853515625,267.0997009277344,283.0732727050781,293.44873046875,290.9819030761719,1.0,0.1997265219688415,0.8277996182441711,0.8277996182441711,1.0,1.0,-0.939477801322937,0.3926896750926971,0.5467881560325623,0.177769735455513,0.0,0.0,0.3442506194114685,26.668132781982425,28.0,-2.645781278610229,-7486.98291015625,89.68283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,305.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.1675417125225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526702582836151,0.252674788236618,-4.524081759882392e-06,0.0,0.000170033541508,0.0,0.0,10.947518348693848,0.0,0.0,0.0,0.2977812886238098,4.0,0.0,1.0
407640,293.1097717285156,297.1499938964844,293.1499938964844,0.0488325133919715,-1375.658447265625,304.1449890136719,0.6994739174842834,0.0955507680773735,0.0863926336169242,294.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822998046875,0.5578640699386597,0.050000000745058,0.0481852479279041,293.1024780273437,297.1499938964844,293.1499938964844,0.1682637333869934,-2706.571533203125,304.14337158203125,0.9558697938919068,0.2429961562156677,0.169995903968811,293.1266174316406,297.1499938964844,293.1499938964844,0.1864958554506302,-3976.5224609375,304.1466369628906,0.9816301465034484,0.2634787261486053,0.2496974617242813,293.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822998046875,0.5578640699386597,0.050000000745058,0.2285700738430023,290.98211669921875,291.1499938964844,268.6099853515625,267.0997009277344,283.0732727050781,293.44873046875,290.9819030761719,1.0,0.1997265219688415,0.8277996182441711,0.8277996182441711,1.0,1.0,-0.939477801322937,0.3926896750926971,0.5467881560325623,0.177769735455513,0.0,0.0,0.3442506194114685,26.668132781982425,28.0,-2.645781278610229,-7486.98291015625,89.68283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,305.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.548828125,18000.0,0.0,0.0,0.1675417125225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526702582836151,0.252674788236618,-4.524081759882392e-06,0.0,0.000170033541508,0.0,0.0,10.947518348693848,0.0,0.0,0.0,0.2977812886238098,4.0,0.0,1.0
407700,293.1090087890625,297.1499938964844,293.1499938964844,0.0493977479636669,-1385.018310546875,304.1448669433594,0.7017146944999695,0.0962068289518356,0.0869756862521171,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.5583804249763489,0.050000000745058,0.0481817573308944,293.10089111328125,297.1499938964844,293.1499938964844,0.169052392244339,-2716.72802734375,304.1431579589844,0.9579134583473206,0.2439112961292266,0.1706259846687317,293.1258239746094,297.1499938964844,293.1499938964844,0.1869018971920013,-3983.454833984375,304.1465148925781,0.9827715158462524,0.2639340162277221,0.2501193583011627,293.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.5583804249763489,0.050000000745058,0.2285535186529159,290.9812927246094,291.1499938964844,268.6000061035156,267.092529296875,283.0647888183594,293.4497375488281,290.9810791015625,1.0,0.1999017745256424,0.8277440071105957,0.8277440071105957,1.0,1.0,-0.9414159655570984,0.3936846554279327,0.547731339931488,0.1778175830841064,0.0,0.0,0.3453837931156158,26.59415054321289,28.0,-2.4851529598236084,-7509.67578125,89.94410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062194824219,305.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.1680501103401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537572681903839,0.2537617981433868,-4.527042165136663e-06,0.0,0.0001705495087662,0.0,0.0,11.006498336791992,0.0,0.0,0.0,0.2980231344699859,4.0,0.0,1.0
407760,293.1082763671875,297.1499938964844,293.1499938964844,0.0499744787812233,-1394.5865478515625,304.1447448730469,0.7027093172073364,0.0968681722879409,0.0875714719295501,294.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5577486753463745,0.050000000745058,0.0481860153377056,293.0993347167969,297.1499938964844,293.1499938964844,0.1698609143495559,-2727.128173828125,304.1429138183594,0.9582353234291076,0.2448380142450332,0.1712706387042999,293.1250305175781,297.1499938964844,293.1499938964844,0.1873227208852768,-3990.635986328125,304.1463928222656,0.9824652671813964,0.2643962800502777,0.250556081533432,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.5577486753463745,0.050000000745058,0.2285737097263336,290.9804077148437,291.1499938964844,268.5899963378906,267.0853271484375,283.0566101074219,293.4510498046875,290.9801940917969,1.0,0.2003875970840454,0.8276790380477905,0.8276790380477905,1.0,1.0,-0.9434581398963928,0.3947203159332275,0.5487378239631653,0.1778998970985412,0.0,0.0,0.3465229570865631,26.71782684326172,31.0,-2.505856513977051,-7532.7333984375,90.54378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,305.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.1685637980699539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548537254333496,0.2548582553863525,-4.530040769168409e-06,0.0,0.0001710708311293,0.0,0.0,11.06614589691162,0.0,0.0,0.0,0.2982677817344665,4.0,0.0,1.0
407820,293.1069030761719,297.1499938964844,293.1499938964844,0.0511555708944797,-1414.2415771484375,304.14453125,0.7019002437591553,0.098205879330635,0.0887937396764755,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5539255738258362,0.050000000745058,0.0482124164700508,293.09637451171875,297.1499938964844,293.1499938964844,0.1715298742055893,-2748.55810546875,304.1424865722656,0.9550283551216124,0.2467230707406997,0.1725959181785583,293.1235046386719,297.1499938964844,293.1499938964844,0.1882036626338958,-4005.656982421875,304.1461181640625,0.9785490036010742,0.2653403878211975,0.2514662444591522,293.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5539255738258362,0.050000000745058,0.2286989390850067,290.9784545898437,291.1499938964844,268.57000732421875,267.07086181640625,283.041015625,293.45465087890625,290.97821044921875,1.0,0.2021564543247223,0.8275492191314697,0.8275492191314697,1.0,1.0,-0.9477899074554444,0.3968876302242279,0.550902247428894,0.178153857588768,0.0,0.0,0.3488230407238006,27.42157554626465,34.0,-2.7618567943573,-7579.79638671875,92.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,305.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9765625,18000.0,0.0,0.0,0.169608324766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570798397064209,0.2570843696594238,-4.536162123258691e-06,0.0,0.0001721308944979,0.0,0.0,11.18771266937256,0.0,0.0,0.0,0.2987666130065918,4.0,0.0,1.0
407880,293.1069030761719,297.1499938964844,293.1499938964844,0.0511555708944797,-1414.2415771484375,304.14453125,0.7019002437591553,0.098205879330635,0.0887937396764755,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5539255738258362,0.050000000745058,0.0482124164700508,293.09637451171875,297.1499938964844,293.1499938964844,0.1715298742055893,-2748.55810546875,304.1424865722656,0.9550283551216124,0.2467230707406997,0.1725959181785583,293.1235046386719,297.1499938964844,293.1499938964844,0.1882036626338958,-4005.656982421875,304.1461181640625,0.9785490036010742,0.2653403878211975,0.2514662444591522,293.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.5539255738258362,0.050000000745058,0.2286989390850067,290.9784545898437,291.1499938964844,268.57000732421875,267.07086181640625,283.041015625,293.45465087890625,290.97821044921875,1.0,0.2021564543247223,0.8275492191314697,0.8275492191314697,1.0,1.0,-0.9477899074554444,0.3968876302242279,0.550902247428894,0.178153857588768,0.0,0.0,0.3488230407238006,27.42157554626465,34.0,-2.7618567943573,-7579.79638671875,92.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,305.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9765625,18000.0,0.0,0.0,0.169608324766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570798397064209,0.2570843696594238,-4.536162123258691e-06,0.0,0.0001721308944979,0.0,0.0,11.18771266937256,0.0,0.0,0.0,0.2987666130065918,4.0,0.0,1.0
