time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407940,293.1055908203125,297.1499938964844,293.1499938964844,0.0523684322834014,-1434.51123046875,304.14434814453125,0.698272168636322,0.0995626747608184,0.0900523662567138,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.5475754737854004,0.050000000745058,0.0482587665319442,293.0935974121094,297.1499938964844,293.1499938964844,0.1732600480318069,-2770.7197265625,304.1421203613281,0.9477810263633728,0.2486453354358673,0.1739629358053207,293.1220092773437,297.1499938964844,293.1499938964844,0.1891317069530487,-4021.461181640625,304.1458740234375,0.9709646105766296,0.2663094997406006,0.2524202466011047,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.5475754737854004,0.050000000745058,0.2289188057184219,290.9762268066406,291.1499938964844,268.54998779296875,267.0562744140625,283.0264892578125,293.4594421386719,290.9759521484375,1.0,0.2047943323850631,0.8274193406105042,0.8274193406105042,1.0,1.0,-0.9524055123329164,0.3991620242595672,0.5532435178756714,0.1785194277763366,0.0,0.0,0.351154625415802,28.634775161743164,37.0,-3.0833144187927246,-7628.01171875,95.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,305.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1706776916980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593542337417602,0.2593587636947632,-4.54246628578403e-06,0.0,0.0001732161617837,0.0,0.0,11.312576293945312,0.0,0.0,0.0,0.2992791831493377,4.0,0.0,1.0
408000,293.1055908203125,297.1499938964844,293.1499938964844,0.0523684322834014,-1434.51123046875,304.14434814453125,0.698272168636322,0.0995626747608184,0.0900523662567138,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.5475754737854004,0.050000000745058,0.0482587665319442,293.0935974121094,297.1499938964844,293.1499938964844,0.1732600480318069,-2770.7197265625,304.1421203613281,0.9477810263633728,0.2486453354358673,0.1739629358053207,293.1220092773437,297.1499938964844,293.1499938964844,0.1891317069530487,-4021.461181640625,304.1458740234375,0.9709646105766296,0.2663094997406006,0.2524202466011047,293.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.5475754737854004,0.050000000745058,0.2289188057184219,290.9762268066406,291.1499938964844,268.54998779296875,267.0562744140625,283.0264892578125,293.4594421386719,290.9759521484375,1.0,0.2047943323850631,0.8274193406105042,0.8274193406105042,1.0,1.0,-0.9524055123329164,0.3991620242595672,0.5532435178756714,0.1785194277763366,0.0,0.0,0.351154625415802,28.634775161743164,37.0,-3.0833144187927246,-7628.01171875,95.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,305.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1706776916980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593542337417602,0.2593587636947632,-4.54246628578403e-06,0.0,0.0001732161617837,0.0,0.0,11.312576293945312,0.0,0.0,0.0,0.2992791831493377,4.0,0.0,1.0
408060,293.1043701171875,297.1499938964844,293.1499938964844,0.0536071471869945,-1455.3045654296875,304.1441650390625,0.692847728729248,0.1009369567036628,0.0913421809673309,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5397194623947144,0.050000000745058,0.0483210682868957,293.09100341796875,297.1499938964844,293.1499938964844,0.1750408262014389,-2793.471435546875,304.14178466796875,0.9377283453941344,0.2505976855754852,0.1753638833761215,293.1206359863281,297.1499938964844,293.1499938964844,0.1901006400585174,-4037.9384765625,304.1456298828125,0.960520327091217,0.2673022150993347,0.2534127235412597,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5397194623947144,0.050000000745058,0.2292143553495407,290.9738464355469,291.1499938964844,268.5299987792969,267.04156494140625,283.0130310058594,293.4652709960937,290.9735412597656,1.0,0.2080958634614944,0.8272683620452881,0.8272683620452881,1.0,1.0,-0.9572555422782898,0.4015197455883026,0.5557357668876648,0.1789862960577011,0.0,0.0,0.3535193204879761,30.255800247192383,40.0,-3.304533004760742,-7677.2470703125,99.05384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,305.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.287109375,18000.0,0.0,0.0,0.171773299574852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261679857969284,0.2616844177246094,-4.548967353912303e-06,0.0,0.0001743280736263,0.0,0.0,11.440956115722656,0.0,0.0,0.0,0.2998064756393432,4.0,0.0,1.0
408120,293.1043701171875,297.1499938964844,293.1499938964844,0.0536071471869945,-1455.3045654296875,304.1441650390625,0.692847728729248,0.1009369567036628,0.0913421809673309,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5397194623947144,0.050000000745058,0.0483210682868957,293.09100341796875,297.1499938964844,293.1499938964844,0.1750408262014389,-2793.471435546875,304.14178466796875,0.9377283453941344,0.2505976855754852,0.1753638833761215,293.1206359863281,297.1499938964844,293.1499938964844,0.1901006400585174,-4037.9384765625,304.1456298828125,0.960520327091217,0.2673022150993347,0.2534127235412597,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.5397194623947144,0.050000000745058,0.2292143553495407,290.9738464355469,291.1499938964844,268.5299987792969,267.04156494140625,283.0130310058594,293.4652709960937,290.9735412597656,1.0,0.2080958634614944,0.8272683620452881,0.8272683620452881,1.0,1.0,-0.9572555422782898,0.4015197455883026,0.5557357668876648,0.1789862960577011,0.0,0.0,0.3535193204879761,30.255800247192383,40.0,-3.304533004760742,-7677.2470703125,99.05384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,305.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.287109375,18000.0,0.0,0.0,0.171773299574852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261679857969284,0.2616844177246094,-4.548967353912303e-06,0.0,0.0001743280736263,0.0,0.0,11.440956115722656,0.0,0.0,0.0,0.2998064756393432,4.0,0.0,1.0
408180,293.10321044921875,297.1499938964844,293.1499938964844,0.054866723716259,-1476.54638671875,304.1440124511719,0.6864020824432373,0.1023273915052414,0.0926593169569969,293.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716796875,0.5311596989631653,0.050000000745058,0.0483965240418911,293.0886535644531,297.1499938964844,293.1499938964844,0.17686228454113,-2816.681396484375,304.1414794921875,0.925992786884308,0.2525735199451446,0.1767920851707458,293.1192932128906,297.1499938964844,293.1499938964844,0.1911049634218216,-4054.989990234375,304.1454162597656,0.9479637145996094,0.2683175206184387,0.2544399201869964,293.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716796875,0.5311596989631653,0.050000000745058,0.2295722812414169,290.9714050292969,291.1499938964844,268.510009765625,267.0267639160156,283.0006103515625,293.4721374511719,290.9711303710937,1.0,0.2119098454713821,0.827117383480072,0.827117383480072,1.0,1.0,-0.9623034000396729,0.4039458036422729,0.5583575963973999,0.1795492768287658,0.0,0.0,0.3559170663356781,32.21327590942383,43.0,-3.352580547332764,-7727.42529296875,103.30977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,305.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.1728961169719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640582919120788,0.2640628516674042,-4.555676696327282e-06,0.0,0.0001754675759002,0.0,0.0,11.572996139526367,0.0,0.0,0.0,0.3003490567207336,4.0,0.0,1.0
408240,293.10321044921875,297.1499938964844,293.1499938964844,0.054866723716259,-1476.54638671875,304.1440124511719,0.6864020824432373,0.1023273915052414,0.0926593169569969,293.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716796875,0.5311596989631653,0.050000000745058,0.0483965240418911,293.0886535644531,297.1499938964844,293.1499938964844,0.17686228454113,-2816.681396484375,304.1414794921875,0.925992786884308,0.2525735199451446,0.1767920851707458,293.1192932128906,297.1499938964844,293.1499938964844,0.1911049634218216,-4054.989990234375,304.1454162597656,0.9479637145996094,0.2683175206184387,0.2544399201869964,293.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716796875,0.5311596989631653,0.050000000745058,0.2295722812414169,290.9714050292969,291.1499938964844,268.510009765625,267.0267639160156,283.0006103515625,293.4721374511719,290.9711303710937,1.0,0.2119098454713821,0.827117383480072,0.827117383480072,1.0,1.0,-0.9623034000396729,0.4039458036422729,0.5583575963973999,0.1795492768287658,0.0,0.0,0.3559170663356781,32.21327590942383,43.0,-3.352580547332764,-7727.42529296875,103.30977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,305.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.1728961169719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640582919120788,0.2640628516674042,-4.555676696327282e-06,0.0,0.0001754675759002,0.0,0.0,11.572996139526367,0.0,0.0,0.0,0.3003490567207336,4.0,0.0,1.0
408300,293.1026611328125,297.1499938964844,293.1499938964844,0.0555028468370437,-1487.312744140625,304.1439514160156,0.6829954981803894,0.1030283272266388,0.0933270156383514,293.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5268220901489258,0.050000000745058,0.0484383776783943,293.0875244140625,297.1499938964844,293.1499938964844,0.1777850240468979,-2828.415283203125,304.141357421875,0.9198716878890992,0.2535681128501892,0.1775143146514892,293.11865234375,297.1499938964844,293.1499938964844,0.1916186809539795,-4063.70068359375,304.14532470703125,0.9411704540252686,0.2688333392143249,0.2549654245376587,293.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5268220901489258,0.050000000745058,0.2297708094120025,290.97021484375,291.1499938964844,268.5,267.0193176269531,282.9947814941406,293.4759216308594,290.9699401855469,1.0,0.2139661908149719,0.8270419239997864,0.8270419239997864,1.0,1.0,-0.9648907780647278,0.4051797389984131,0.5597110390663147,0.1798647195100784,0.0,0.0,0.3571277558803558,33.29771041870117,43.0,-3.305147409439087,-7752.8427734375,105.64061737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87841796875,305.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.1734677702188491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652671933174133,0.2652717530727386,-4.559111403068528e-06,0.0,0.0001760477316565,0.0,0.0,11.640403747558594,0.0,0.0,0.0,0.3006261587142944,4.0,0.0,1.0
408360,293.1021423339844,297.1499938964844,293.1499938964844,0.0561423413455486,-1498.162841796875,304.1438903808594,0.6795569658279419,0.1037327945232391,0.0940001085400581,293.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693298339844,0.5225363969802856,0.050000000745058,0.0484825335443019,293.08648681640625,297.1499938964844,293.1499938964844,0.1787139326333999,-2840.21142578125,304.1412353515625,0.9137998819351196,0.254565954208374,0.1782407462596893,293.1180114746094,297.1499938964844,293.1499938964844,0.1921389698982238,-4072.5146484375,304.1452331542969,0.9342101812362672,0.2693542838096618,0.2554980814456939,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693298339844,0.5225363969802856,0.050000000745058,0.2299802601337433,290.9690856933594,291.1499938964844,268.489990234375,267.0118408203125,282.9891967773437,293.4798889160156,290.96881103515625,1.0,0.216099202632904,0.8269544243812561,0.8269544243812561,1.0,1.0,-0.9675140976905824,0.4064240157604217,0.5610901117324829,0.1802006363868713,0.0,0.0,0.358345478773117,34.44112014770508,46.0,-3.208551406860352,-7778.45263671875,108.0881118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,305.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.552734375,18000.0,0.0,0.0,0.174045905470848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664886116981506,0.2664931714534759,-4.562598405755125e-06,0.0,0.0001766344648785,0.0,0.0,11.708711624145508,0.0,0.0,0.0,0.3009070158004761,4.0,0.0,1.0
408420,293.1011047363281,297.1499938964844,293.1499938964844,0.0574300028383731,-1520.091796875,304.1437683105469,0.6727354526519775,0.1051521748304367,0.0953617244958877,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.514264702796936,0.050000000745058,0.0485770180821418,293.0845642089844,297.1499938964844,293.1499938964844,0.1805859208106994,-2863.93310546875,304.1410522460937,0.9023722410202026,0.2565684616565704,0.1797037571668625,293.1167907714844,297.1499938964844,293.1499938964844,0.1931974440813064,-4090.42041015625,304.1450500488281,0.9202708005905152,0.2704115211963653,0.2565842568874359,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.514264702796936,0.050000000745058,0.2304284572601318,290.96697998046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9787292480469,293.4884338378906,290.9667663574219,1.0,0.2205555289983749,0.8267793655395508,0.8267793655395508,1.0,1.0,-0.9728592038154602,0.4089418053627014,0.5639173984527588,0.1809342056512832,0.0,0.0,0.3608002960681915,36.88644027709961,49.0,-2.873160123825073,-7830.2353515625,113.30486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,305.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1752216815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689679861068725,0.2689725458621979,-4.56973157270113e-06,0.0,0.0001778277364792,0.0,0.0,11.84800910949707,0.0,0.0,0.0,0.3014799952507019,4.0,0.0,1.0
408480,293.1011047363281,297.1499938964844,293.1499938964844,0.0574300028383731,-1520.091796875,304.1437683105469,0.6727354526519775,0.1051521748304367,0.0953617244958877,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.514264702796936,0.050000000745058,0.0485770180821418,293.0845642089844,297.1499938964844,293.1499938964844,0.1805859208106994,-2863.93310546875,304.1410522460937,0.9023722410202026,0.2565684616565704,0.1797037571668625,293.1167907714844,297.1499938964844,293.1499938964844,0.1931974440813064,-4090.42041015625,304.1450500488281,0.9202708005905152,0.2704115211963653,0.2565842568874359,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.514264702796936,0.050000000745058,0.2304284572601318,290.96697998046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9787292480469,293.4884338378906,290.9667663574219,1.0,0.2205555289983749,0.8267793655395508,0.8267793655395508,1.0,1.0,-0.9728592038154602,0.4089418053627014,0.5639173984527588,0.1809342056512832,0.0,0.0,0.3608002960681915,36.88644027709961,49.0,-2.873160123825073,-7830.2353515625,113.30486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,305.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1752216815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689679861068725,0.2689725458621979,-4.56973157270113e-06,0.0,0.0001778277364792,0.0,0.0,11.84800910949707,0.0,0.0,0.0,0.3014799952507019,4.0,0.0,1.0
408540,293.10015869140625,297.1499938964844,293.1499938964844,0.0587261393666267,-1542.27685546875,304.1436767578125,0.6662006378173828,0.106584258377552,0.0967414751648902,293.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.5065596699714661,0.050000000745058,0.0486783161759376,293.08282470703125,297.1499938964844,293.1499938964844,0.1824692785739898,-2887.731201171875,304.1408996582031,0.8918681740760803,0.2585746943950653,0.1811754554510116,293.1156311035156,297.1499938964844,293.1499938964844,0.1942758858203888,-4108.62841796875,304.1448974609375,0.9072235226631165,0.2714880704879761,0.2576956748962402,293.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.5065596699714661,0.050000000745058,0.2309089750051498,290.9652404785156,291.1499938964844,268.45001220703125,266.98162841796875,282.9691772460937,293.4977111816406,290.965087890625,1.0,0.2251939326524734,0.8266043663024902,0.8266043663024902,1.0,1.0,-0.978313684463501,0.4114893674850464,0.5668243169784546,0.181745246052742,0.0,0.0,0.3632758557796478,39.50680541992188,52.0,-2.3793835639953613,-7882.677734375,118.8920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,305.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.85546875,18000.0,0.0,0.0,0.1764216274023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714918553829193,0.271496444940567,-4.577068466460332e-06,0.0,0.000179045528057,0.0,0.0,11.990694046020508,0.0,0.0,0.0,0.3020671606063843,4.0,0.0,1.0
408600,293.10015869140625,297.1499938964844,293.1499938964844,0.0587261393666267,-1542.27685546875,304.1436767578125,0.6662006378173828,0.106584258377552,0.0967414751648902,293.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.5065596699714661,0.050000000745058,0.0486783161759376,293.08282470703125,297.1499938964844,293.1499938964844,0.1824692785739898,-2887.731201171875,304.1408996582031,0.8918681740760803,0.2585746943950653,0.1811754554510116,293.1156311035156,297.1499938964844,293.1499938964844,0.1942758858203888,-4108.62841796875,304.1448974609375,0.9072235226631165,0.2714880704879761,0.2576956748962402,293.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.5065596699714661,0.050000000745058,0.2309089750051498,290.9652404785156,291.1499938964844,268.45001220703125,266.98162841796875,282.9691772460937,293.4977111816406,290.965087890625,1.0,0.2251939326524734,0.8266043663024902,0.8266043663024902,1.0,1.0,-0.978313684463501,0.4114893674850464,0.5668243169784546,0.181745246052742,0.0,0.0,0.3632758557796478,39.50680541992188,52.0,-2.3793835639953613,-7882.677734375,118.8920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,305.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.85546875,18000.0,0.0,0.0,0.1764216274023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714918553829193,0.271496444940567,-4.577068466460332e-06,0.0,0.000179045528057,0.0,0.0,11.990694046020508,0.0,0.0,0.0,0.3020671606063843,4.0,0.0,1.0
408660,293.0992736816406,297.1499938964844,293.1499938964844,0.0600276514887809,-1564.667236328125,304.14361572265625,0.6600986123085022,0.1080279052257537,0.0981370732188224,293.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.4994722902774811,0.050000000745058,0.0487850792706012,293.08135986328125,297.1499938964844,293.1499938964844,0.1843555569648742,-2911.497802734375,304.1407775878906,0.8818969130516052,0.2605787217617035,0.1826505959033966,293.1145324707031,297.1499938964844,293.1499938964844,0.1953703910112381,-4127.06982421875,304.144775390625,0.8957787156105042,0.2725829482078552,0.2588301002979278,293.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.4994722902774811,0.050000000745058,0.2314154058694839,290.9639587402344,291.1499938964844,268.42999267578125,266.96630859375,282.9605407714844,293.5076904296875,290.9638671875,1.0,0.2299483865499496,0.8264138102531433,0.8264138102531433,1.0,1.0,-0.9838566780090332,0.4140567779541015,0.5697999000549316,0.1826275438070297,0.0,0.0,0.3657656610012054,42.26789093017578,55.0,-1.747339129447937,-7935.67236328125,124.79424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.1776435673236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740546762943268,0.2740592658519745,-4.584600446833065e-06,0.0,0.0001802856277208,0.0,0.0,12.136510848999023,0.0,0.0,0.0,0.302667498588562,4.0,0.0,1.0
408720,293.0992736816406,297.1499938964844,293.1499938964844,0.0600276514887809,-1564.667236328125,304.14361572265625,0.6600986123085022,0.1080279052257537,0.0981370732188224,293.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.4994722902774811,0.050000000745058,0.0487850792706012,293.08135986328125,297.1499938964844,293.1499938964844,0.1843555569648742,-2911.497802734375,304.1407775878906,0.8818969130516052,0.2605787217617035,0.1826505959033966,293.1145324707031,297.1499938964844,293.1499938964844,0.1953703910112381,-4127.06982421875,304.144775390625,0.8957787156105042,0.2725829482078552,0.2588301002979278,293.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.4994722902774811,0.050000000745058,0.2314154058694839,290.9639587402344,291.1499938964844,268.42999267578125,266.96630859375,282.9605407714844,293.5076904296875,290.9638671875,1.0,0.2299483865499496,0.8264138102531433,0.8264138102531433,1.0,1.0,-0.9838566780090332,0.4140567779541015,0.5697999000549316,0.1826275438070297,0.0,0.0,0.3657656610012054,42.26789093017578,55.0,-1.747339129447937,-7935.67236328125,124.79424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.1776435673236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740546762943268,0.2740592658519745,-4.584600446833065e-06,0.0,0.0001802856277208,0.0,0.0,12.136510848999023,0.0,0.0,0.0,0.302667498588562,4.0,0.0,1.0
408780,293.09844970703125,297.1499938964844,293.1499938964844,0.0613316893577575,-1587.2154541015625,304.1435852050781,0.6545023322105408,0.1094818636775016,0.0995462015271186,293.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4929326176643371,0.050000000745058,0.048896100372076,293.080078125,297.1499938964844,293.1499938964844,0.1862377226352691,-2935.144287109375,304.1407165527344,0.8725936412811279,0.2625760436058044,0.1841248273849487,293.1134948730469,297.1499938964844,293.1499938964844,0.1964773684740066,-4145.68310546875,304.1446838378906,0.8851349949836731,0.2736950814723968,0.2599852681159973,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4929326176643371,0.050000000745058,0.2319420427083969,290.9632263183594,291.1499938964844,268.4100036621094,266.9508972167969,282.9527282714844,293.518310546875,290.9631652832031,1.0,0.2347637861967086,0.8262233138084412,0.8262233138084412,1.0,1.0,-0.989469051361084,0.4166371524333954,0.5728318691253662,0.1835770606994629,0.0,0.0,0.3682619035243988,45.13894271850586,58.0,-1.0218276977539062,-7989.1162109375,130.96083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,305.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.275390625,18000.0,0.0,0.0,0.1788843125104904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766490280628204,0.2766536176204681,-4.592309323925292e-06,0.0,0.0001815448340494,0.0,0.0,12.285091400146484,0.0,0.0,0.0,0.3032794594764709,4.0,0.0,1.0
408840,293.09844970703125,297.1499938964844,293.1499938964844,0.0613316893577575,-1587.2154541015625,304.1435852050781,0.6545023322105408,0.1094818636775016,0.0995462015271186,293.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4929326176643371,0.050000000745058,0.048896100372076,293.080078125,297.1499938964844,293.1499938964844,0.1862377226352691,-2935.144287109375,304.1407165527344,0.8725936412811279,0.2625760436058044,0.1841248273849487,293.1134948730469,297.1499938964844,293.1499938964844,0.1964773684740066,-4145.68310546875,304.1446838378906,0.8851349949836731,0.2736950814723968,0.2599852681159973,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4929326176643371,0.050000000745058,0.2319420427083969,290.9632263183594,291.1499938964844,268.4100036621094,266.9508972167969,282.9527282714844,293.518310546875,290.9631652832031,1.0,0.2347637861967086,0.8262233138084412,0.8262233138084412,1.0,1.0,-0.989469051361084,0.4166371524333954,0.5728318691253662,0.1835770606994629,0.0,0.0,0.3682619035243988,45.13894271850586,58.0,-1.0218276977539062,-7989.1162109375,130.96083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,305.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.275390625,18000.0,0.0,0.0,0.1788843125104904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766490280628204,0.2766536176204681,-4.592309323925292e-06,0.0,0.0001815448340494,0.0,0.0,12.285091400146484,0.0,0.0,0.0,0.3032794594764709,4.0,0.0,1.0
408900,293.0980529785156,297.1499938964844,293.1499938964844,0.0619839876890182,-1598.537109375,304.1435546875,0.6518998146057129,0.1102124378085136,0.1002553030848503,293.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.4898186028003692,0.050000000745058,0.0489529035985469,293.0795288085937,297.1499938964844,293.1499938964844,0.1871755719184875,-2946.901611328125,304.1407165527344,0.8682109117507935,0.2635710835456848,0.1848605871200561,293.11297607421875,297.1499938964844,293.1499938964844,0.1970347315073013,-4155.041015625,304.1446228027344,0.8800974488258362,0.2742573618888855,0.2605701088905334,293.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96307373046875,0.4898186028003692,0.050000000745058,0.232211485505104,290.9630432128906,291.1499938964844,268.3999938964844,266.943115234375,282.9491271972656,293.5238647460937,290.9630432128906,1.0,0.2371812462806701,0.8261280655860901,0.8261280655860901,1.0,1.0,-0.9922966957092284,0.4179303646087646,0.5743663311004639,0.1840757131576538,0.0,0.0,0.3695099651813507,46.60793685913086,58.0,-0.6381652355194092,-8015.97509765625,134.13046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,305.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1795107573270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779556214809418,0.2779602408409118,-4.596225608111126e-06,0.0,0.0001821805926738,0.0,0.0,12.360297203063965,0.0,0.0,0.0,0.3035892844200134,4.0,0.0,1.0
408960,293.09765625,297.1499938964844,293.1499938964844,0.0626361146569252,-1609.884521484375,304.1435546875,0.6494264602661133,0.1109451502561569,0.1009670570492744,293.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630432128906,0.4867735803127289,0.050000000745058,0.0490104183554649,293.0790100097656,297.1499938964844,293.1499938964844,0.188110738992691,-2958.609375,304.14068603515625,0.8640108108520508,0.264563500881195,0.1855950653553009,293.11248779296875,297.1499938964844,293.1499938964844,0.1975942552089691,-4164.42529296875,304.14459228515625,0.8752574324607849,0.2748235464096069,0.2611593306064605,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630432128906,0.4867735803127289,0.050000000745058,0.2324843108654022,290.9630432128906,291.1499938964844,268.3900146484375,266.9353332519531,282.9457397460937,293.529541015625,290.96307373046875,1.0,0.2395991086959839,0.8260193467140198,0.8260193467140198,1.0,1.0,-0.9951363205909728,0.4192237555980682,0.5759125351905823,0.1845887154340744,0.0,0.0,0.3707566857337951,48.09543228149414,61.0,-0.2440572381019592,-8042.900390625,137.3512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461303710937,305.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.048828125,18000.0,0.0,0.0,0.1801404803991317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792671322822571,0.2792717516422272,-4.600177817337681e-06,0.0,0.0001828196836868,0.0,0.0,12.436036109924316,0.0,0.0,0.0,0.3039013743400574,4.0,0.0,1.0
409020,293.0969543457031,297.1499938964844,293.1499938964844,0.0639391243457794,-1632.6422119140625,304.1435241699219,0.6448540091514587,0.1124166846275329,0.1023978367447853,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.4807669222354889,0.050000000745058,0.0491272062063217,293.0781555175781,297.1499938964844,293.1499938964844,0.1899708211421966,-2981.847900390625,304.14068603515625,0.8561495542526245,0.2665386199951172,0.1870589256286621,293.1115417480469,297.1499938964844,293.1499938964844,0.1987188458442688,-4183.2587890625,304.14453125,0.8661733269691467,0.2759672105312347,0.2623503804206848,293.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.4807669222354889,0.050000000745058,0.2330383062362671,290.96343994140625,291.1499938964844,268.3699951171875,266.9196472167969,282.9394836425781,293.5412902832031,290.9635314941406,1.0,0.2444217652082443,0.8258019685745239,0.8258019685745239,1.0,1.0,-1.000844955444336,0.4218112826347351,0.5790336728096008,0.1856576800346374,0.0,0.0,0.3732418119907379,51.116249084472656,64.0,0.5513830184936523,-8096.9130859375,143.92979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.861328125,18000.0,0.0,0.0,0.1814078837633133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281900405883789,0.2819050252437591,-4.608180461218581e-06,0.0,0.0001841059420257,0.0,0.0,12.588879585266112,0.0,0.0,0.0,0.3045313060283661,4.0,0.0,1.0
409080,293.0969543457031,297.1499938964844,293.1499938964844,0.0639391243457794,-1632.6422119140625,304.1435241699219,0.6448540091514587,0.1124166846275329,0.1023978367447853,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.4807669222354889,0.050000000745058,0.0491272062063217,293.0781555175781,297.1499938964844,293.1499938964844,0.1899708211421966,-2981.847900390625,304.14068603515625,0.8561495542526245,0.2665386199951172,0.1870589256286621,293.1115417480469,297.1499938964844,293.1499938964844,0.1987188458442688,-4183.2587890625,304.14453125,0.8661733269691467,0.2759672105312347,0.2623503804206848,293.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.4807669222354889,0.050000000745058,0.2330383062362671,290.96343994140625,291.1499938964844,268.3699951171875,266.9196472167969,282.9394836425781,293.5412902832031,290.9635314941406,1.0,0.2444217652082443,0.8258019685745239,0.8258019685745239,1.0,1.0,-1.000844955444336,0.4218112826347351,0.5790336728096008,0.1856576800346374,0.0,0.0,0.3732418119907379,51.116249084472656,64.0,0.5513830184936523,-8096.9130859375,143.92979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,305.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.861328125,18000.0,0.0,0.0,0.1814078837633133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281900405883789,0.2819050252437591,-4.608180461218581e-06,0.0,0.0001841059420257,0.0,0.0,12.588879585266112,0.0,0.0,0.0,0.3045313060283661,4.0,0.0,1.0
409140,293.0962829589844,297.1499938964844,293.1499938964844,0.0652394294738769,-1655.46484375,304.1435241699219,0.6407451629638672,0.1138954013586044,0.1038370057940483,293.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.4746434688568115,0.050000000745058,0.0492458492517471,293.07745361328125,297.1499938964844,293.1499938964844,0.1918156445026397,-3004.834228515625,304.1407165527344,0.848969578742981,0.2684993147850036,0.1885144859552383,293.1106262207031,297.1499938964844,293.1499938964844,0.199849784374237,-4202.162109375,304.1444702148437,0.8578602075576782,0.2771247327327728,0.263556569814682,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.4746434688568115,0.050000000745058,0.2336010932922363,290.9643859863281,291.1499938964844,268.3500061035156,266.90380859375,282.9339599609375,293.5534973144531,290.96453857421875,1.0,0.2492098361253738,0.8255845904350281,0.8255845904350281,1.0,1.0,-1.006584882736206,0.4243968725204468,0.5821880102157593,0.1867814660072326,0.0,0.0,0.3757106363773346,54.18570327758789,52.0,1.323233723640442,-8151.06201171875,150.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,305.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7109375,18000.0,0.0,0.0,0.1826824992895126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845413982868194,0.2845460176467895,-4.6162954276951496e-06,0.0,0.000185399519978,0.0,0.0,12.743210792541504,0.0,0.0,0.0,0.3051675260066986,4.0,0.0,1.0
409200,293.0962829589844,297.1499938964844,293.1499938964844,0.0652394294738769,-1655.46484375,304.1435241699219,0.6407451629638672,0.1138954013586044,0.1038370057940483,293.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.4746434688568115,0.050000000745058,0.0492458492517471,293.07745361328125,297.1499938964844,293.1499938964844,0.1918156445026397,-3004.834228515625,304.1407165527344,0.848969578742981,0.2684993147850036,0.1885144859552383,293.1106262207031,297.1499938964844,293.1499938964844,0.199849784374237,-4202.162109375,304.1444702148437,0.8578602075576782,0.2771247327327728,0.263556569814682,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.4746434688568115,0.050000000745058,0.2336010932922363,290.9643859863281,291.1499938964844,268.3500061035156,266.90380859375,282.9339599609375,293.5534973144531,290.96453857421875,1.0,0.2492098361253738,0.8255845904350281,0.8255845904350281,1.0,1.0,-1.006584882736206,0.4243968725204468,0.5821880102157593,0.1867814660072326,0.0,0.0,0.3757106363773346,54.18570327758789,52.0,1.323233723640442,-8151.06201171875,150.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,305.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7109375,18000.0,0.0,0.0,0.1826824992895126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845413982868194,0.2845460176467895,-4.6162954276951496e-06,0.0,0.000185399519978,0.0,0.0,12.743210792541504,0.0,0.0,0.0,0.3051675260066986,4.0,0.0,1.0
409260,293.0955505371094,297.1499938964844,293.1499938964844,0.0664183273911476,-1676.21435546875,304.1437072753906,0.6449207067489624,0.1154076308012008,0.1051579862833023,293.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.4760512709617615,0.050000000745058,0.0492188856005668,293.07672119140625,297.1499938964844,293.1499938964844,0.1935126185417175,-3025.863525390625,304.1409912109375,0.8529853820800781,0.2704856395721435,0.189868152141571,293.10968017578125,297.1499938964844,293.1499938964844,0.200843796133995,-4218.65771484375,304.1446533203125,0.8611317276954651,0.2783151865005493,0.2646404504776001,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.4760512709617615,0.050000000745058,0.2334732115268707,290.96685791015625,291.1499938964844,268.3299865722656,266.8878173828125,282.9288024902344,293.5653991699219,290.9674377441406,1.0,0.2482946068048477,0.8253530263900757,0.8253530263900757,1.0,1.0,-1.0109108686447144,0.4263633787631988,0.5845474600791931,0.1875658184289932,0.0,0.0,0.3781398236751556,53.55137634277344,40.0,4.253580570220947,-8200.5107421875,150.7268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.685546875,18000.0,0.0,0.0,0.1839541345834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871748805046081,0.2871794998645782,-4.624496341421036e-06,0.0,0.000186690071132,0.0,0.0,12.89820384979248,0.0,0.0,0.0,0.3058064877986908,4.0,0.0,1.0
409320,293.0955505371094,297.1499938964844,293.1499938964844,0.0664183273911476,-1676.21435546875,304.1437072753906,0.6449207067489624,0.1154076308012008,0.1051579862833023,293.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.4760512709617615,0.050000000745058,0.0492188856005668,293.07672119140625,297.1499938964844,293.1499938964844,0.1935126185417175,-3025.863525390625,304.1409912109375,0.8529853820800781,0.2704856395721435,0.189868152141571,293.10968017578125,297.1499938964844,293.1499938964844,0.200843796133995,-4218.65771484375,304.1446533203125,0.8611317276954651,0.2783151865005493,0.2646404504776001,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.4760512709617615,0.050000000745058,0.2334732115268707,290.96685791015625,291.1499938964844,268.3299865722656,266.8878173828125,282.9288024902344,293.5653991699219,290.9674377441406,1.0,0.2482946068048477,0.8253530263900757,0.8253530263900757,1.0,1.0,-1.0109108686447144,0.4263633787631988,0.5845474600791931,0.1875658184289932,0.0,0.0,0.3781398236751556,53.55137634277344,40.0,4.253580570220947,-8200.5107421875,150.7268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.685546875,18000.0,0.0,0.0,0.1839541345834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871748805046081,0.2871794998645782,-4.624496341421036e-06,0.0,0.000186690071132,0.0,0.0,12.89820384979248,0.0,0.0,0.0,0.3058064877986908,4.0,0.0,1.0
409380,293.0946350097656,297.1499938964844,293.1499938964844,0.0675100609660148,-1695.454833984375,304.1439819335937,0.6566690802574158,0.1169735863804817,0.106414794921875,293.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.483527272939682,0.050000000745058,0.0490731373429298,293.0757751464844,297.1499938964844,293.1499938964844,0.1950931251049041,-3045.34033203125,304.141357421875,0.8669456839561462,0.2725375294685364,0.1911783367395401,293.10858154296875,297.1499938964844,293.1499938964844,0.2017066925764084,-4232.84716796875,304.1449890136719,0.8745485544204712,0.2795573472976684,0.2656533718109131,293.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.483527272939682,0.050000000745058,0.2327818274497985,290.9730834960937,291.1499938964844,268.3099975585937,266.8717041015625,282.9232482910156,293.5758361816406,290.9740600585937,1.0,0.243374615907669,0.8251214623451233,0.8251214623451233,1.0,1.0,-1.0142031908035278,0.4278773963451385,0.5863257646560669,0.1881024986505508,0.0,0.0,0.3804601728916168,49.89668655395508,28.0,8.737776756286621,-8246.3291015625,145.29559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.060546875,18000.0,0.0,0.0,0.1851966232061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897328436374664,0.2897374629974365,-4.632629952538991e-06,0.0,0.0001879510236904,0.0,0.0,13.0499849319458,0.0,0.0,0.0,0.3064326345920563,4.0,0.0,1.0
409440,293.0946350097656,297.1499938964844,293.1499938964844,0.0675100609660148,-1695.454833984375,304.1439819335937,0.6566690802574158,0.1169735863804817,0.106414794921875,293.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.483527272939682,0.050000000745058,0.0490731373429298,293.0757751464844,297.1499938964844,293.1499938964844,0.1950931251049041,-3045.34033203125,304.141357421875,0.8669456839561462,0.2725375294685364,0.1911783367395401,293.10858154296875,297.1499938964844,293.1499938964844,0.2017066925764084,-4232.84716796875,304.1449890136719,0.8745485544204712,0.2795573472976684,0.2656533718109131,293.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.483527272939682,0.050000000745058,0.2327818274497985,290.9730834960937,291.1499938964844,268.3099975585937,266.8717041015625,282.9232482910156,293.5758361816406,290.9740600585937,1.0,0.243374615907669,0.8251214623451233,0.8251214623451233,1.0,1.0,-1.0142031908035278,0.4278773963451385,0.5863257646560669,0.1881024986505508,0.0,0.0,0.3804601728916168,49.89668655395508,28.0,8.737776756286621,-8246.3291015625,145.29559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,306.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.060546875,18000.0,0.0,0.0,0.1851966232061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897328436374664,0.2897374629974365,-4.632629952538991e-06,0.0,0.0001879510236904,0.0,0.0,13.0499849319458,0.0,0.0,0.0,0.3064326345920563,4.0,0.0,1.0
409500,293.0941162109375,297.1499938964844,293.1499938964844,0.0680325701832771,-1704.6732177734375,304.1441345214844,0.6654341816902161,0.1177719235420227,0.107028029859066,293.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4889801740646362,0.050000000745058,0.0489684417843818,293.0752258300781,297.1499938964844,293.1499938964844,0.1958513259887695,-3054.651611328125,304.1415405273437,0.8775900602340698,0.2735821008682251,0.1918242275714874,293.1080017089844,297.1499938964844,293.1499938964844,0.2021025717258453,-4239.3193359375,304.14520263671875,0.8849323987960815,0.2801952958106994,0.2661447525024414,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4889801740646362,0.050000000745058,0.2322852164506912,290.9774169921875,291.1499938964844,268.29998779296875,266.86358642578125,282.9203796386719,293.5805969238281,290.97857666015625,1.0,0.2397171556949615,0.8250057101249695,0.8250057101249695,1.0,1.0,-1.01558256149292,0.4285157024860382,0.5870668292045593,0.1883117705583572,0.0,0.0,0.3815676569938659,47.26054763793945,28.0,10.915264129638672,-8268.1123046875,141.0999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,306.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.36328125,18000.0,0.0,0.0,0.1858002543449401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909664809703827,0.2909711301326751,-4.636607627617195e-06,0.0,0.0001885636447696,0.0,0.0,13.123613357543944,0.0,0.0,0.0,0.306736558675766,4.0,0.0,1.0
409560,293.0936279296875,297.1499938964844,293.1499938964844,0.0685425922274589,-1713.6781005859375,304.144287109375,0.6763803958892822,0.1185784190893173,0.1076338663697242,293.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813232421875,0.4956972301006317,0.050000000745058,0.048847559839487,293.0746765136719,297.1499938964844,293.1499938964844,0.1965914070606231,-3063.721435546875,304.1417541503906,0.8909295201301575,0.2746360599994659,0.1924654245376587,293.107421875,297.1499938964844,293.1499938964844,0.2024795264005661,-4245.46142578125,304.1453857421875,0.8979766964912415,0.2808429300785064,0.2666295766830444,293.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813232421875,0.4956972301006317,0.050000000745058,0.2317118048667907,290.982421875,291.1499938964844,268.2900085449219,266.8554382324219,282.91748046875,293.5851745605469,290.9837341308594,1.0,0.235391691327095,0.8248955607414246,0.8248955607414246,1.0,1.0,-1.016827940940857,0.429093986749649,0.5877339243888855,0.1884938776493072,0.0,0.0,0.3826347291469574,44.21295166015625,25.0,12.922683715820312,-8289.216796875,136.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423767089844,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73046875,18000.0,0.0,0.0,0.186389148235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292163223028183,0.2921678721904754,-4.640500719688134e-06,0.0,0.000189161291928,0.0,0.0,13.195306777954102,0.0,0.0,0.0,0.3070325553417206,4.0,0.0,1.0
409620,293.0926818847656,297.1499938964844,293.1499938964844,0.0695967599749565,-1732.348388671875,304.1444091796875,0.6976334452629089,0.1201962307095527,0.1088979393243789,293.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5086631178855896,0.050000000745058,0.0486490055918693,293.07373046875,297.1499938964844,293.1499938964844,0.198098286986351,-3082.184326171875,304.1419677734375,0.9173802137374878,0.2767413854598999,0.1937866061925888,293.1062927246094,297.1499938964844,293.1499938964844,0.2032678127288818,-4258.3369140625,304.1455993652344,0.924496591091156,0.2821521461009979,0.267661303281784,293.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5086631178855896,0.050000000745058,0.23076993227005,290.9935607910156,291.1499938964844,268.2699890136719,266.8390197753906,282.91180419921875,293.5942077636719,290.99493408203125,1.0,0.228495568037033,0.8246752619743347,0.8246752619743347,1.0,1.0,-1.019800066947937,0.4304465055465698,0.5893535017967224,0.1890156269073486,0.0,0.0,0.3846465349197387,39.21866989135742,25.0,15.035662651062012,-8332.12890625,128.23043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,306.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.583984375,18000.0,0.0,0.0,0.1875191181898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944350242614746,0.2944396734237671,-4.647972218663199e-06,0.0,0.0001903080556076,0.0,0.0,13.332104682922363,0.0,0.0,0.0,0.3075975775718689,4.0,0.0,1.0
409680,293.0926818847656,297.1499938964844,293.1499938964844,0.0695967599749565,-1732.348388671875,304.1444091796875,0.6976334452629089,0.1201962307095527,0.1088979393243789,293.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5086631178855896,0.050000000745058,0.0486490055918693,293.07373046875,297.1499938964844,293.1499938964844,0.198098286986351,-3082.184326171875,304.1419677734375,0.9173802137374878,0.2767413854598999,0.1937866061925888,293.1062927246094,297.1499938964844,293.1499938964844,0.2032678127288818,-4258.3369140625,304.1455993652344,0.924496591091156,0.2821521461009979,0.267661303281784,293.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5086631178855896,0.050000000745058,0.23076993227005,290.9935607910156,291.1499938964844,268.2699890136719,266.8390197753906,282.91180419921875,293.5942077636719,290.99493408203125,1.0,0.228495568037033,0.8246752619743347,0.8246752619743347,1.0,1.0,-1.019800066947937,0.4304465055465698,0.5893535017967224,0.1890156269073486,0.0,0.0,0.3846465349197387,39.21866989135742,25.0,15.035662651062012,-8332.12890625,128.23043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,306.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.583984375,18000.0,0.0,0.0,0.1875191181898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944350242614746,0.2944396734237671,-4.647972218663199e-06,0.0,0.0001903080556076,0.0,0.0,13.332104682922363,0.0,0.0,0.0,0.3075975775718689,4.0,0.0,1.0
