time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409740,293.0919189453125,297.1499938964844,293.1499938964844,0.0706849843263626,-1751.71484375,304.1444702148437,0.7161995768547058,0.1218045353889465,0.1102053225040435,293.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5207111239433289,0.050000000745058,0.0485019907355308,293.0730285644531,297.1499938964844,293.1499938964844,0.199632927775383,-3100.98681640625,304.14208984375,0.9429177045822144,0.2788130939006805,0.1951270252466201,293.10528564453125,297.1499938964844,293.1499938964844,0.2041127532720565,-4272.1943359375,304.1456604003906,0.9489930868148804,0.2834652960300445,0.2687514722347259,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5207111239433289,0.050000000745058,0.2300725579261779,291.0043640136719,291.1499938964844,268.25,266.82244873046875,282.9068908691406,293.6039733886719,291.005615234375,1.0,0.2234018146991729,0.8244549632072449,0.8244549632072449,1.0,1.0,-1.0232727527618408,0.4319985806941986,0.5912742018699646,0.1897137314081192,0.0,0.0,0.386515200138092,35.536895751953125,25.0,14.840858459472656,-8375.244140625,122.66960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,306.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.392578125,18000.0,0.0,0.0,0.1885869204998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296556293964386,0.2965609431266784,-4.655006250686711e-06,0.0,0.0001913917512865,0.0,0.0,13.460569381713867,0.0,0.0,0.0,0.3081282079219818,4.0,0.0,1.0
409800,293.0919189453125,297.1499938964844,293.1499938964844,0.0706849843263626,-1751.71484375,304.1444702148437,0.7161995768547058,0.1218045353889465,0.1102053225040435,293.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5207111239433289,0.050000000745058,0.0485019907355308,293.0730285644531,297.1499938964844,293.1499938964844,0.199632927775383,-3100.98681640625,304.14208984375,0.9429177045822144,0.2788130939006805,0.1951270252466201,293.10528564453125,297.1499938964844,293.1499938964844,0.2041127532720565,-4272.1943359375,304.1456604003906,0.9489930868148804,0.2834652960300445,0.2687514722347259,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5207111239433289,0.050000000745058,0.2300725579261779,291.0043640136719,291.1499938964844,268.25,266.82244873046875,282.9068908691406,293.6039733886719,291.005615234375,1.0,0.2234018146991729,0.8244549632072449,0.8244549632072449,1.0,1.0,-1.0232727527618408,0.4319985806941986,0.5912742018699646,0.1897137314081192,0.0,0.0,0.386515200138092,35.536895751953125,25.0,14.840858459472656,-8375.244140625,122.66960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,306.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.392578125,18000.0,0.0,0.0,0.1885869204998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296556293964386,0.2965609431266784,-4.655006250686711e-06,0.0,0.0001913917512865,0.0,0.0,13.460569381713867,0.0,0.0,0.0,0.3081282079219818,4.0,0.0,1.0
409860,293.0912780761719,297.1499938964844,293.1499938964844,0.0717970505356788,-1771.60302734375,304.1444702148437,0.7311419248580933,0.1234034970402717,0.1115384176373481,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.5316249132156372,0.050000000745058,0.0483918599784374,293.0726318359375,297.1499938964844,293.1499938964844,0.2011864930391311,-3120.01708984375,304.14215087890625,0.9638928174972534,0.2808469831943512,0.1964679062366485,293.1043701171875,297.1499938964844,293.1499938964844,0.2050102055072784,-4286.9580078125,304.1455993652344,0.9685718417167664,0.2847791016101837,0.2698790729045868,293.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.5316249132156372,0.050000000745058,0.229550153017044,291.0140686035156,291.1499938964844,268.2300109863281,266.80572509765625,282.9027709960937,293.6146850585937,291.0151672363281,1.0,0.2196269333362579,0.8242321014404297,0.8242321014404297,1.0,1.0,-1.0270763635635376,0.4336785078048706,0.5933977961540222,0.1905398517847061,0.0,0.0,0.3882616460323334,32.7943000793457,28.0,13.469539642333984,-8417.9482421875,118.7877960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,306.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1895965635776519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985477149486542,0.298552393913269,-4.661646471504355e-06,0.0,0.0001924164098454,0.0,0.0,13.581781387329102,0.0,0.0,0.0,0.3086287081241607,4.0,0.0,1.0
409920,293.0912780761719,297.1499938964844,293.1499938964844,0.0717970505356788,-1771.60302734375,304.1444702148437,0.7311419248580933,0.1234034970402717,0.1115384176373481,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.5316249132156372,0.050000000745058,0.0483918599784374,293.0726318359375,297.1499938964844,293.1499938964844,0.2011864930391311,-3120.01708984375,304.14215087890625,0.9638928174972534,0.2808469831943512,0.1964679062366485,293.1043701171875,297.1499938964844,293.1499938964844,0.2050102055072784,-4286.9580078125,304.1455993652344,0.9685718417167664,0.2847791016101837,0.2698790729045868,293.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.5316249132156372,0.050000000745058,0.229550153017044,291.0140686035156,291.1499938964844,268.2300109863281,266.80572509765625,282.9027709960937,293.6146850585937,291.0151672363281,1.0,0.2196269333362579,0.8242321014404297,0.8242321014404297,1.0,1.0,-1.0270763635635376,0.4336785078048706,0.5933977961540222,0.1905398517847061,0.0,0.0,0.3882616460323334,32.7943000793457,28.0,13.469539642333984,-8417.9482421875,118.7877960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,306.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1895965635776519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985477149486542,0.298552393913269,-4.661646471504355e-06,0.0,0.0001924164098454,0.0,0.0,13.581781387329102,0.0,0.0,0.0,0.3086287081241607,4.0,0.0,1.0
409980,293.0907897949219,297.1499938964844,293.1499938964844,0.0729499384760856,-1792.3302001953125,304.1443786621094,0.7410293221473694,0.1249934658408165,0.1129134371876716,293.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.5381760597229004,0.050000000745058,0.0483336709439754,293.07244873046875,297.1499938964844,293.1499938964844,0.2027813643217086,-3139.559326171875,304.14208984375,0.9758606553077698,0.2828411161899566,0.1978206783533096,293.1036071777344,297.1499938964844,293.1499938964844,0.2059819847345352,-4302.9970703125,304.1454467773437,0.979422390460968,0.286092072725296,0.2710586786270141,293.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.5381760597229004,0.050000000745058,0.2292741239070892,291.022216796875,291.1499938964844,268.2099914550781,266.7888488769531,282.8994140625,293.6262512207031,291.0230712890625,1.0,0.2180306762456894,0.8240091800689697,0.8240091800689697,1.0,1.0,-1.0313647985458374,0.4355537593364715,0.5958110690116882,0.1915336698293686,0.0,0.0,0.3899089097976684,31.37422561645508,31.0,11.207932472229004,-8460.841796875,117.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,306.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.67578125,18000.0,0.0,0.0,0.1905542612075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300430953502655,0.3004356026649475,-4.667950634029694e-06,0.0,0.0001933883468154,0.0,0.0,13.696931838989258,0.0,0.0,0.0,0.3091040253639221,4.0,0.0,1.0
410040,293.0907897949219,297.1499938964844,293.1499938964844,0.0729499384760856,-1792.3302001953125,304.1443786621094,0.7410293221473694,0.1249934658408165,0.1129134371876716,293.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.5381760597229004,0.050000000745058,0.0483336709439754,293.07244873046875,297.1499938964844,293.1499938964844,0.2027813643217086,-3139.559326171875,304.14208984375,0.9758606553077698,0.2828411161899566,0.1978206783533096,293.1036071777344,297.1499938964844,293.1499938964844,0.2059819847345352,-4302.9970703125,304.1454467773437,0.979422390460968,0.286092072725296,0.2710586786270141,293.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.5381760597229004,0.050000000745058,0.2292741239070892,291.022216796875,291.1499938964844,268.2099914550781,266.7888488769531,282.8994140625,293.6262512207031,291.0230712890625,1.0,0.2180306762456894,0.8240091800689697,0.8240091800689697,1.0,1.0,-1.0313647985458374,0.4355537593364715,0.5958110690116882,0.1915336698293686,0.0,0.0,0.3899089097976684,31.37422561645508,31.0,11.207932472229004,-8460.841796875,117.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,306.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.67578125,18000.0,0.0,0.0,0.1905542612075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300430953502655,0.3004356026649475,-4.667950634029694e-06,0.0,0.0001933883468154,0.0,0.0,13.696931838989258,0.0,0.0,0.0,0.3091040253639221,4.0,0.0,1.0
410100,293.090576171875,297.1499938964844,293.1499938964844,0.0735396668314933,-1802.9744873046875,304.1443176269531,0.7441360354423523,0.1257845312356948,0.1136126369237899,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5397072434425354,0.050000000745058,0.0483207814395427,293.0724792480469,297.1499938964844,293.1499938964844,0.2035932093858719,-3149.508056640625,304.1420593261719,0.9790107011795044,0.2838215231895447,0.198497399687767,293.103271484375,297.1499938964844,293.1499938964844,0.2064959108829498,-4311.49609375,304.1453552246094,0.9821392297744752,0.2867475152015686,0.2716636657714844,293.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.5397072434425354,0.050000000745058,0.2292129844427108,291.0255126953125,291.1499938964844,268.20001220703125,266.78033447265625,282.8980712890625,293.6324157714844,291.0262756347656,1.0,0.2178706526756286,0.8238977789878845,0.8238977789878845,1.0,1.0,-1.0336534976959229,0.4365487396717071,0.5971047878265381,0.192083477973938,0.0,0.0,0.3907054364681244,31.076759338378903,31.0,9.864008903503418,-8482.26171875,117.3230209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.896484375,18000.0,0.0,0.0,0.191016674041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013418614864349,0.3013465106487274,-4.671001534006791e-06,0.0,0.0001938576460815,0.0,0.0,13.752795219421388,0.0,0.0,0.0,0.3093345165252685,4.0,0.0,1.0
410160,293.09039306640625,297.1499938964844,293.1499938964844,0.0741369426250457,-1813.7821044921875,304.144287109375,0.7461369037628174,0.1265737563371658,0.1143182441592216,293.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5402024984359741,0.050000000745058,0.0483166575431823,293.0725402832031,297.1499938964844,293.1499938964844,0.2044130563735962,-3159.553955078125,304.1419982910156,0.9806764125823976,0.2847917675971985,0.199173241853714,293.1029357910156,297.1499938964844,293.1499938964844,0.2070266306400299,-4320.2802734375,304.1452331542969,0.9834356904029846,0.2874026596546173,0.2722769677639007,293.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5402024984359741,0.050000000745058,0.2291934192180633,291.0283203125,291.1499938964844,268.19000244140625,266.7718200683594,282.8969421386719,293.6388244628906,291.0289611816406,1.0,0.2180684506893158,0.8237749338150024,0.8237749338150024,1.0,1.0,-1.036019206047058,0.437573105096817,0.5984461307525635,0.1926619559526443,0.0,0.0,0.3914880752563476,31.002477645874023,34.0,8.502341270446777,-8503.6298828125,117.74839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,306.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.072265625,18000.0,0.0,0.0,0.1914697885513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022374808788299,0.3022421598434448,-4.674001502280589e-06,0.0,0.0001943174866028,0.0,0.0,13.807825088500977,0.0,0.0,0.0,0.3095614612102508,4.0,0.0,1.0
410220,293.090087890625,297.1499938964844,293.1499938964844,0.0753518715500831,-1835.84521484375,304.1441650390625,0.7472608089447021,0.128148466348648,0.1157463639974594,293.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5385575890541077,0.050000000745058,0.0483303815126419,293.0727844238281,297.1499938964844,293.1499938964844,0.2060743421316146,-3179.90380859375,304.14190673828125,0.9804069995880128,0.2867040336132049,0.2005209475755691,293.10235595703125,297.1499938964844,293.1499938964844,0.2081346660852432,-4338.63427734375,304.1449584960937,0.9825567603111268,0.2887130379676819,0.2735252678394317,293.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5385575890541077,0.050000000745058,0.2292585223913192,291.0325622558594,291.1499938964844,268.1700134277344,266.7546081542969,282.89520263671875,293.6522827148437,291.032958984375,1.0,0.2193579971790313,0.8235291838645935,0.8235291838645935,1.0,1.0,-1.0409437417984009,0.4396966993808746,0.6012470722198486,0.1938961893320083,0.0,0.0,0.3930240571498871,31.413593292236328,37.0,5.870198249816895,-8546.1962890625,119.64019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080505371094,306.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.302734375,18000.0,0.0,0.0,0.1923533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039964735507965,0.3040011525154114,-4.679896846937481e-06,0.0,0.0001952142192749,0.0,0.0,13.916204452514648,0.0,0.0,0.0,0.3100082576274872,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0753518715500831,-1835.84521484375,304.1441650390625,0.7472608089447021,0.128148466348648,0.1157463639974594,293.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5385575890541077,0.050000000745058,0.0483303815126419,293.0727844238281,297.1499938964844,293.1499938964844,0.2060743421316146,-3179.90380859375,304.14190673828125,0.9804069995880128,0.2867040336132049,0.2005209475755691,293.10235595703125,297.1499938964844,293.1499938964844,0.2081346660852432,-4338.63427734375,304.1449584960937,0.9825567603111268,0.2887130379676819,0.2735252678394317,293.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5385575890541077,0.050000000745058,0.2292585223913192,291.0325622558594,291.1499938964844,268.1700134277344,266.7546081542969,282.89520263671875,293.6522827148437,291.032958984375,1.0,0.2193579971790313,0.8235291838645935,0.8235291838645935,1.0,1.0,-1.0409437417984009,0.4396966993808746,0.6012470722198486,0.1938961893320083,0.0,0.0,0.3930240571498871,31.413593292236328,37.0,5.870198249816895,-8546.1962890625,119.64019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080505371094,306.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.302734375,18000.0,0.0,0.0,0.1923533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039964735507965,0.3040011525154114,-4.679896846937481e-06,0.0,0.0001952142192749,0.0,0.0,13.916204452514648,0.0,0.0,0.0,0.3100082576274872,4.0,0.0,1.0
410340,293.0898132324219,297.1499938964844,293.1499938964844,0.0765907391905784,-1858.4443359375,304.14404296875,0.7453533411026001,0.1297201812267303,0.1171940490603447,293.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5342135429382324,0.050000000745058,0.0483681373298168,293.0731811523437,297.1499938964844,293.1499938964844,0.2077599018812179,-3200.536376953125,304.14178466796875,0.976317286491394,0.2885811030864715,0.2018612921237945,293.1018371582031,297.1499938964844,293.1499938964844,0.2092991471290588,-4357.93115234375,304.14471435546875,0.9779470562934875,0.2900247573852539,0.2747985124588012,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5342135429382324,0.050000000745058,0.2294376194477081,291.0350646972656,291.1499938964844,268.1499938964844,266.7372131347656,282.8941345214844,293.6665344238281,291.0352783203125,1.0,0.2216099053621292,0.8232834339141846,0.8232834339141846,1.0,1.0,-1.0460785627365112,0.4419007003307342,0.6041778326034546,0.1952196210622787,0.0,0.0,0.3945381343364715,32.436946868896484,40.0,3.502795457839966,-8588.54296875,122.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1932148933410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057324290275574,0.3057371079921722,-4.685718977270881e-06,0.0,0.0001960885565495,0.0,0.0,14.023563385009766,0.0,0.0,0.0,0.3104505836963653,4.0,0.0,1.0
410400,293.0898132324219,297.1499938964844,293.1499938964844,0.0765907391905784,-1858.4443359375,304.14404296875,0.7453533411026001,0.1297201812267303,0.1171940490603447,293.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5342135429382324,0.050000000745058,0.0483681373298168,293.0731811523437,297.1499938964844,293.1499938964844,0.2077599018812179,-3200.536376953125,304.14178466796875,0.976317286491394,0.2885811030864715,0.2018612921237945,293.1018371582031,297.1499938964844,293.1499938964844,0.2092991471290588,-4357.93115234375,304.14471435546875,0.9779470562934875,0.2900247573852539,0.2747985124588012,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.5342135429382324,0.050000000745058,0.2294376194477081,291.0350646972656,291.1499938964844,268.1499938964844,266.7372131347656,282.8941345214844,293.6665344238281,291.0352783203125,1.0,0.2216099053621292,0.8232834339141846,0.8232834339141846,1.0,1.0,-1.0460785627365112,0.4419007003307342,0.6041778326034546,0.1952196210622787,0.0,0.0,0.3945381343364715,32.436946868896484,40.0,3.502795457839966,-8588.54296875,122.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,306.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.388671875,18000.0,0.0,0.0,0.1932148933410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057324290275574,0.3057371079921722,-4.685718977270881e-06,0.0,0.0001960885565495,0.0,0.0,14.023563385009766,0.0,0.0,0.0,0.3104505836963653,4.0,0.0,1.0
410460,293.089599609375,297.1499938964844,293.1499938964844,0.0778492093086242,-1881.4951171875,304.1439208984375,0.7414457201957703,0.1312906295061111,0.1186579316854476,293.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5281772017478943,0.050000000745058,0.0484245456755161,293.0736694335937,297.1499938964844,293.1499938964844,0.209463968873024,-3221.374267578125,304.1416931152344,0.9693516492843628,0.2904276251792907,0.2031930983066558,293.10137939453125,297.1499938964844,293.1499938964844,0.2105117887258529,-4378.0224609375,304.1444396972656,0.9704801440238952,0.2913389205932617,0.2760924100875854,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5281772017478943,0.050000000745058,0.2297051846981048,291.0361328125,291.1499938964844,268.1300048828125,266.7196350097656,282.89361572265625,293.68145751953125,291.03619384765625,1.0,0.2245823591947555,0.8230167627334595,0.8230167627334595,1.0,1.0,-1.0513758659362793,0.4441665410995483,0.607209324836731,0.1966089457273483,0.0,0.0,0.3960481286048889,33.935482025146484,43.0,1.4925458431243896,-8630.7294921875,126.65208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237365722656,306.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.1940642446279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074668645858764,0.3074715435504913,-4.691544290835736e-06,0.0,0.000196950539248,0.0,0.0,14.131233215332031,0.0,0.0,0.0,0.3108938932418823,4.0,0.0,1.0
410520,293.089599609375,297.1499938964844,293.1499938964844,0.0778492093086242,-1881.4951171875,304.1439208984375,0.7414457201957703,0.1312906295061111,0.1186579316854476,293.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5281772017478943,0.050000000745058,0.0484245456755161,293.0736694335937,297.1499938964844,293.1499938964844,0.209463968873024,-3221.374267578125,304.1416931152344,0.9693516492843628,0.2904276251792907,0.2031930983066558,293.10137939453125,297.1499938964844,293.1499938964844,0.2105117887258529,-4378.0224609375,304.1444396972656,0.9704801440238952,0.2913389205932617,0.2760924100875854,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5281772017478943,0.050000000745058,0.2297051846981048,291.0361328125,291.1499938964844,268.1300048828125,266.7196350097656,282.89361572265625,293.68145751953125,291.03619384765625,1.0,0.2245823591947555,0.8230167627334595,0.8230167627334595,1.0,1.0,-1.0513758659362793,0.4441665410995483,0.607209324836731,0.1966089457273483,0.0,0.0,0.3960481286048889,33.935482025146484,43.0,1.4925458431243896,-8630.7294921875,126.65208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237365722656,306.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.1940642446279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074668645858764,0.3074715435504913,-4.691544290835736e-06,0.0,0.000196950539248,0.0,0.0,14.131233215332031,0.0,0.0,0.0,0.3108938932418823,4.0,0.0,1.0
410580,293.0893859863281,297.1499938964844,293.1499938964844,0.0791242197155952,-1904.9359130859373,304.1438293457031,0.7363389134407043,0.1328609138727188,0.1201356127858161,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5212466716766357,0.050000000745058,0.0484959334135055,293.0741882324219,297.1499938964844,293.1499938964844,0.2111859172582626,-3242.406494140625,304.1416015625,0.9601967930793762,0.2922514677047729,0.2045186460018158,293.1009521484375,297.1499938964844,293.1499938964844,0.2117665559053421,-4398.79931640625,304.1441955566406,0.9608028531074524,0.2926563918590545,0.2774041593074798,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5212466716766357,0.050000000745058,0.2300438284873962,291.0360107421875,291.1499938964844,268.1099853515625,266.7018127441406,282.8934631347656,293.6969299316406,291.03594970703125,1.0,0.2281042486429214,0.8227500915527344,0.8227500915527344,1.0,1.0,-1.056807041168213,0.4464873075485229,0.6103197336196899,0.1980478763580322,0.0,0.0,0.3975678086280823,35.81587219238281,46.0,-0.1803704500198364,-8672.8779296875,131.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1949099898338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092165291309356,0.3092212378978729,-4.697434178524418e-06,0.0,0.0001978088694158,0.0,0.0,14.240276336669922,0.0,0.0,0.0,0.3113426268100738,4.0,0.0,1.0
410640,293.0893859863281,297.1499938964844,293.1499938964844,0.0791242197155952,-1904.9359130859373,304.1438293457031,0.7363389134407043,0.1328609138727188,0.1201356127858161,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5212466716766357,0.050000000745058,0.0484959334135055,293.0741882324219,297.1499938964844,293.1499938964844,0.2111859172582626,-3242.406494140625,304.1416015625,0.9601967930793762,0.2922514677047729,0.2045186460018158,293.1009521484375,297.1499938964844,293.1499938964844,0.2117665559053421,-4398.79931640625,304.1441955566406,0.9608028531074524,0.2926563918590545,0.2774041593074798,293.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.5212466716766357,0.050000000745058,0.2300438284873962,291.0360107421875,291.1499938964844,268.1099853515625,266.7018127441406,282.8934631347656,293.6969299316406,291.03594970703125,1.0,0.2281042486429214,0.8227500915527344,0.8227500915527344,1.0,1.0,-1.056807041168213,0.4464873075485229,0.6103197336196899,0.1980478763580322,0.0,0.0,0.3975678086280823,35.81587219238281,46.0,-0.1803704500198364,-8672.8779296875,131.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,306.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1949099898338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092165291309356,0.3092212378978729,-4.697434178524418e-06,0.0,0.0001978088694158,0.0,0.0,14.240276336669922,0.0,0.0,0.0,0.3113426268100738,4.0,0.0,1.0
410700,293.0892944335937,297.1499938964844,293.1499938964844,0.0797668695449829,-1916.7808837890625,304.1437683105469,0.733540952205658,0.1336462050676345,0.1208788380026817,293.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5176569223403931,0.050000000745058,0.0485361702740192,293.0744934082031,297.1499938964844,293.1499938964844,0.212053120136261,-3252.98828125,304.1415405273437,0.9550231099128724,0.2931563258171081,0.2051796913146972,293.10076904296875,297.1499938964844,293.1499938964844,0.2124076634645462,-4409.408203125,304.14410400390625,0.9553552865982056,0.2933165431022644,0.2780658602714538,293.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.5176569223403931,0.050000000745058,0.2302346974611282,291.0355529785156,291.1499938964844,268.1000061035156,266.6928405761719,282.8934936523437,293.704833984375,291.03546142578125,1.0,0.2300215065479278,0.8226167559623718,0.8226167559623718,1.0,1.0,-1.0595641136169434,0.4476648271083832,0.6118993163108826,0.1987830549478531,0.0,0.0,0.3983350992202759,36.87178421020508,46.0,-0.8923653364181519,-8693.970703125,133.9706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302978515625,306.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.08984375,18000.0,0.0,0.0,0.195334181189537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101018667221069,0.3101065754890442,-4.70042095912504e-06,0.0,0.000198239373276,0.0,0.0,14.295620918273926,0.0,0.0,0.0,0.3115702867507934,4.0,0.0,1.0
410760,293.0892028808594,297.1499938964844,293.1499938964844,0.0804124400019645,-1928.698486328125,304.14373779296875,0.7306530475616455,0.1344316750764846,0.1216246411204338,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5140637159347534,0.050000000745058,0.0485789887607097,293.07476806640625,297.1499938964844,293.1499938964844,0.2129236310720443,-3263.602783203125,304.1415100097656,0.9495610594749452,0.2940568625926971,0.2058394849300384,293.1005554199219,297.1499938964844,293.1499938964844,0.2130567878484726,-4420.1435546875,304.1439819335937,0.9496126770973206,0.293977677822113,0.2787310183048248,293.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5140637159347534,0.050000000745058,0.2304378002882003,291.034912109375,291.1499938964844,268.0899963378906,266.68377685546875,282.89361572265625,293.7128295898437,291.0347595214844,1.0,0.2320223897695541,0.8224721550941467,0.8224721550941467,1.0,1.0,-1.0623447895050049,0.4488512873649597,0.6134935021400452,0.1995265185832977,0.0,0.0,0.39910888671875,37.99358367919922,49.0,-1.5162475109100342,-8715.0849609375,136.7053985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,306.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9609375,18000.0,0.0,0.0,0.1957604885101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310996264219284,0.3110009729862213,-4.7034436647663824e-06,0.0,0.0001986720162676,0.0,0.0,14.35165023803711,0.0,0.0,0.0,0.3118007183074951,4.0,0.0,1.0
410820,293.08905029296875,297.1499938964844,293.1499938964844,0.0817108675837516,-1952.71923828125,304.1436767578125,0.7247464060783386,0.1360031962394714,0.1231230273842811,293.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.5070262551307678,0.050000000745058,0.0486712530255317,293.0753479003906,297.1499938964844,293.1499938964844,0.2146720588207245,-3284.896728515625,304.14141845703125,0.938098132610321,0.2958451807498932,0.2071550041437149,293.1002197265625,297.1499938964844,293.1499938964844,0.2143759876489639,-4441.94091796875,304.143798828125,0.937582790851593,0.2953029274940491,0.280070811510086,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.5070262551307678,0.050000000745058,0.230875477194786,291.0330810546875,291.1499938964844,268.07000732421875,266.6655578613281,282.8940124511719,293.7290954589844,291.0328674316406,1.0,0.2362233102321624,0.8221830129623413,0.8221830129623413,1.0,1.0,-1.0679664611816406,0.4512492418289184,0.6167171597480774,0.201037049293518,0.0,0.0,0.40067920088768,40.40632247924805,52.0,-2.5099191665649414,-8757.435546875,142.53829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.196622610092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128168880939483,0.3128215968608856,-4.709618224296719e-06,0.0,0.0001995469501707,0.0,0.0,14.466079711914062,0.0,0.0,0.0,0.3122711479663849,4.0,0.0,1.0
410880,293.08905029296875,297.1499938964844,293.1499938964844,0.0817108675837516,-1952.71923828125,304.1436767578125,0.7247464060783386,0.1360031962394714,0.1231230273842811,293.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.5070262551307678,0.050000000745058,0.0486712530255317,293.0753479003906,297.1499938964844,293.1499938964844,0.2146720588207245,-3284.896728515625,304.14141845703125,0.938098132610321,0.2958451807498932,0.2071550041437149,293.1002197265625,297.1499938964844,293.1499938964844,0.2143759876489639,-4441.94091796875,304.143798828125,0.937582790851593,0.2953029274940491,0.280070811510086,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.5070262551307678,0.050000000745058,0.230875477194786,291.0330810546875,291.1499938964844,268.07000732421875,266.6655578613281,282.8940124511719,293.7290954589844,291.0328674316406,1.0,0.2362233102321624,0.8221830129623413,0.8221830129623413,1.0,1.0,-1.0679664611816406,0.4512492418289184,0.6167171597480774,0.201037049293518,0.0,0.0,0.40067920088768,40.40632247924805,52.0,-2.5099191665649414,-8757.435546875,142.53829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.196622610092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128168880939483,0.3128215968608856,-4.709618224296719e-06,0.0,0.0001995469501707,0.0,0.0,14.466079711914062,0.0,0.0,0.0,0.3122711479663849,4.0,0.0,1.0
410940,293.08892822265625,297.1499938964844,293.1499938964844,0.0830168277025222,-1976.940185546875,304.1435852050781,0.7187910079956055,0.1375754326581955,0.1246289312839508,293.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5003365278244019,0.050000000745058,0.048770785331726,293.075927734375,297.1499938964844,293.1499938964844,0.2164261788129806,-3306.223388671875,304.141357421875,0.9264520406723022,0.2976170778274536,0.2084643244743347,293.0998840332031,297.1499938964844,293.1499938964844,0.2157183289527893,-4464.08935546875,304.14361572265625,0.9253994226455688,0.2966320812702179,0.2814215123653412,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5003365278244019,0.050000000745058,0.2313476055860519,291.0307922363281,291.1499938964844,268.04998779296875,266.64715576171875,282.8946228027344,293.7457275390625,291.030517578125,1.0,0.2406181991100311,0.8218938708305359,0.8218938708305359,1.0,1.0,-1.073652744293213,0.4536745250225067,0.6199782490730286,0.2025739401578903,0.0,0.0,0.4022837877273559,43.004390716552734,55.0,-3.1937289237976074,-8800.0146484375,148.7848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,306.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30078125,18000.0,0.0,0.0,0.1975018680095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146857619285583,0.3146904706954956,-4.715989234682638e-06,0.0,0.0002004392881644,0.0,0.0,14.584084510803224,0.0,0.0,0.0,0.3127560317516327,4.0,0.0,1.0
411000,293.08892822265625,297.1499938964844,293.1499938964844,0.0830168277025222,-1976.940185546875,304.1435852050781,0.7187910079956055,0.1375754326581955,0.1246289312839508,293.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5003365278244019,0.050000000745058,0.048770785331726,293.075927734375,297.1499938964844,293.1499938964844,0.2164261788129806,-3306.223388671875,304.141357421875,0.9264520406723022,0.2976170778274536,0.2084643244743347,293.0998840332031,297.1499938964844,293.1499938964844,0.2157183289527893,-4464.08935546875,304.14361572265625,0.9253994226455688,0.2966320812702179,0.2814215123653412,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.5003365278244019,0.050000000745058,0.2313476055860519,291.0307922363281,291.1499938964844,268.04998779296875,266.64715576171875,282.8946228027344,293.7457275390625,291.030517578125,1.0,0.2406181991100311,0.8218938708305359,0.8218938708305359,1.0,1.0,-1.073652744293213,0.4536745250225067,0.6199782490730286,0.2025739401578903,0.0,0.0,0.4022837877273559,43.004390716552734,55.0,-3.1937289237976074,-8800.0146484375,148.7848358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,306.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30078125,18000.0,0.0,0.0,0.1975018680095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146857619285583,0.3146904706954956,-4.715989234682638e-06,0.0,0.0002004392881644,0.0,0.0,14.584084510803224,0.0,0.0,0.0,0.3127560317516327,4.0,0.0,1.0
411060,293.0888061523437,297.1499938964844,293.1499938964844,0.084327757358551,-2001.304443359375,304.1435546875,0.7128322124481201,0.139148011803627,0.1261405944824218,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.4940373301506042,0.050000000745058,0.0488759875297546,293.0765380859375,297.1499938964844,293.1499938964844,0.2181809395551681,-3327.51806640625,304.1413269042969,0.9152478575706482,0.2993727922439575,0.2097664922475814,293.0995788574219,297.1499938964844,293.1499938964844,0.2170781940221786,-4486.4921875,304.1434936523437,0.9137471914291382,0.2979647815227508,0.2827813029289245,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.4940373301506042,0.050000000745058,0.2318466454744339,291.0281982421875,291.1499938964844,268.0299987792969,266.6285705566406,282.8954162597656,293.7626037597656,291.0279235839844,1.0,0.2451371550559997,0.821586012840271,0.821586012840271,1.0,1.0,-1.0793875455856323,0.4561190903186798,0.6232684254646301,0.2041301280260086,0.0,0.0,0.4039250612258911,45.74735641479492,58.0,-3.5850870609283447,-8842.87890625,155.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,306.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.1984024047851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166074454784393,0.316612184047699,-4.722581252281088e-06,0.0,0.0002013532212004,0.0,0.0,14.706015586853027,0.0,0.0,0.0,0.3132568299770355,4.0,0.0,1.0
411120,293.0888061523437,297.1499938964844,293.1499938964844,0.084327757358551,-2001.304443359375,304.1435546875,0.7128322124481201,0.139148011803627,0.1261405944824218,293.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.4940373301506042,0.050000000745058,0.0488759875297546,293.0765380859375,297.1499938964844,293.1499938964844,0.2181809395551681,-3327.51806640625,304.1413269042969,0.9152478575706482,0.2993727922439575,0.2097664922475814,293.0995788574219,297.1499938964844,293.1499938964844,0.2170781940221786,-4486.4921875,304.1434936523437,0.9137471914291382,0.2979647815227508,0.2827813029289245,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.4940373301506042,0.050000000745058,0.2318466454744339,291.0281982421875,291.1499938964844,268.0299987792969,266.6285705566406,282.8954162597656,293.7626037597656,291.0279235839844,1.0,0.2451371550559997,0.821586012840271,0.821586012840271,1.0,1.0,-1.0793875455856323,0.4561190903186798,0.6232684254646301,0.2041301280260086,0.0,0.0,0.4039250612258911,45.74735641479492,58.0,-3.5850870609283447,-8842.87890625,155.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,306.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.916015625,18000.0,0.0,0.0,0.1984024047851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166074454784393,0.316612184047699,-4.722581252281088e-06,0.0,0.0002013532212004,0.0,0.0,14.706015586853027,0.0,0.0,0.0,0.3132568299770355,4.0,0.0,1.0
411180,293.08868408203125,297.1499938964844,293.1499938964844,0.0856412574648857,-2025.7574462890625,304.1435241699219,0.7068526744842529,0.1407203078269958,0.1276562660932541,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4880497455596924,0.050000000745058,0.0489855632185936,293.0771179199219,297.1499938964844,293.1499938964844,0.219931498169899,-3348.720458984375,304.14129638671875,0.9050715565681458,0.3011121749877929,0.2110605239868164,293.0992736816406,297.1499938964844,293.1499938964844,0.2184504121541977,-4509.0595703125,304.14337158203125,0.9032842516899108,0.2993005812168121,0.2841484546661377,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4880497455596924,0.050000000745058,0.2323664128780365,291.0255126953125,291.1499938964844,268.010009765625,266.60986328125,282.8963317871094,293.7797241210937,291.0252380371094,1.0,0.2497253865003585,0.8212781548500061,0.8212781548500061,1.0,1.0,-1.0851563215255735,0.4585785269737243,0.6265777945518494,0.2057020962238311,0.0,0.0,0.4056030213832855,48.602012634277344,61.0,-3.728985548019409,-8886.08984375,162.24252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,306.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.517578125,18000.0,0.0,0.0,0.1993268430233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185833990573883,0.3185881078243255,-4.729406555270543e-06,0.0,0.000202291397727,0.0,0.0,14.832029342651367,0.0,0.0,0.0,0.3137741684913635,4.0,0.0,1.0
411240,293.08868408203125,297.1499938964844,293.1499938964844,0.0856412574648857,-2025.7574462890625,304.1435241699219,0.7068526744842529,0.1407203078269958,0.1276562660932541,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4880497455596924,0.050000000745058,0.0489855632185936,293.0771179199219,297.1499938964844,293.1499938964844,0.219931498169899,-3348.720458984375,304.14129638671875,0.9050715565681458,0.3011121749877929,0.2110605239868164,293.0992736816406,297.1499938964844,293.1499938964844,0.2184504121541977,-4509.0595703125,304.14337158203125,0.9032842516899108,0.2993005812168121,0.2841484546661377,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.4880497455596924,0.050000000745058,0.2323664128780365,291.0255126953125,291.1499938964844,268.010009765625,266.60986328125,282.8963317871094,293.7797241210937,291.0252380371094,1.0,0.2497253865003585,0.8212781548500061,0.8212781548500061,1.0,1.0,-1.0851563215255735,0.4585785269737243,0.6265777945518494,0.2057020962238311,0.0,0.0,0.4056030213832855,48.602012634277344,61.0,-3.728985548019409,-8886.08984375,162.24252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,306.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.517578125,18000.0,0.0,0.0,0.1993268430233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185833990573883,0.3185881078243255,-4.729406555270543e-06,0.0,0.000202291397727,0.0,0.0,14.832029342651367,0.0,0.0,0.0,0.3137741684913635,4.0,0.0,1.0
411300,293.0886535644531,297.1499938964844,293.1499938964844,0.0862998887896537,-2038.0352783203125,304.1434936523437,0.7039318680763245,0.1415051072835922,0.1284148693084716,293.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.4851227104663849,0.050000000745058,0.0490416623651981,293.0773010253906,297.1499938964844,293.1499938964844,0.2208151370286941,-3359.4150390625,304.1412658691406,0.9005052447319031,0.3020031452178955,0.2117097973823547,293.0992431640625,297.1499938964844,293.1499938964844,0.2191396057605743,-4520.38330078125,304.143310546875,0.8985482454299927,0.2999504506587982,0.2848291397094726,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.4851227104663849,0.050000000745058,0.2326325327157974,291.02398681640625,291.1499938964844,268.0,266.6004638671875,282.8918762207031,293.7801818847656,291.0235290527344,1.0,0.2520323395729065,0.8211241960525513,0.8211241960525513,1.0,1.0,-1.0880498886108398,0.4598124325275421,0.6282374858856201,0.2064927518367767,0.0,0.0,0.4064579308032989,50.06290817260742,61.0,-4.754635810852051,-8909.53125,165.76771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92364501953125,306.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.1997993290424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195922970771789,0.3195970058441162,-4.732909019367071e-06,0.0,0.0002027709269896,0.0,0.0,14.896620750427246,0.0,0.0,0.0,0.3140392899513244,4.0,0.0,1.0
411360,293.088623046875,297.1499938964844,293.1499938964844,0.0869676247239112,-2050.51318359375,304.1434631347656,0.7010942101478577,0.1422846764326095,0.1291709840297699,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.4822051525115967,0.050000000745058,0.0490984953939914,293.0770874023437,297.1499938964844,293.1499938964844,0.2217746078968048,-3371.063232421875,304.14111328125,0.8961639404296875,0.302961528301239,0.2123965173959732,293.0994873046875,297.1499938964844,293.1499938964844,0.2198231518268585,-4531.626953125,304.1432800292969,0.8939138650894165,0.3005434274673462,0.2854709327220917,293.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.4822051525115967,0.050000000745058,0.2329021245241165,291.02105712890625,291.1499938964844,267.989990234375,266.5910339355469,282.88482666015625,293.7757263183594,291.0202331542969,1.0,0.2543418705463409,0.8209620118141174,0.8209620118141174,1.0,1.0,-1.0909439325332642,0.4610460102558136,0.6298978328704834,0.2072842568159103,0.0,0.0,0.4073463082313537,51.542518615722656,64.0,-7.30634880065918,-8933.6474609375,169.34527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,306.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.953125,18000.0,0.0,0.0,0.2002826035022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206286430358886,0.3206333816051483,-4.736488335765898e-06,0.0,0.0002032613701885,0.0,0.0,14.963057518005373,0.0,0.0,0.0,0.314312070608139,4.0,0.0,1.0
411420,293.08740234375,297.1499938964844,293.1499938964844,0.0884236469864845,-2077.79296875,304.1431884765625,0.6959332823753357,0.1440871655941009,0.130808800458908,293.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.4762762486934662,0.050000000745058,0.049214020371437,293.0777893066406,297.1499938964844,293.1499938964844,0.2237058728933334,-3394.478271484375,304.140869140625,0.8878613710403442,0.3046737611293793,0.2137389183044433,293.1004943847656,297.1499938964844,293.1499938964844,0.2211242914199829,-4553.013671875,304.14337158203125,0.8849635124206543,0.3016219735145569,0.286633551120758,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.4762762486934662,0.050000000745058,0.2334501296281814,291.0127258300781,291.1499938964844,267.9700012207031,266.57208251953125,282.87078857421875,293.7669677734375,291.0117492675781,1.0,0.258954256772995,0.820637583732605,0.820637583732605,1.0,1.0,-1.096712946891785,0.4635056853294372,0.6332072019577026,0.2088653445243835,0.0,0.0,0.4092310965061188,54.548927307128906,67.0,-10.932583808898926,-8982.9658203125,176.63587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,306.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8359375,18000.0,0.0,0.0,0.201285645365715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228380680084228,0.3228428363800049,-4.744083071273053e-06,0.0,0.0002042793494183,0.0,0.0,15.105064392089844,0.0,0.0,0.0,0.3148941397666931,4.0,0.0,1.0
411480,293.08740234375,297.1499938964844,293.1499938964844,0.0884236469864845,-2077.79296875,304.1431884765625,0.6959332823753357,0.1440871655941009,0.130808800458908,293.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.4762762486934662,0.050000000745058,0.049214020371437,293.0777893066406,297.1499938964844,293.1499938964844,0.2237058728933334,-3394.478271484375,304.140869140625,0.8878613710403442,0.3046737611293793,0.2137389183044433,293.1004943847656,297.1499938964844,293.1499938964844,0.2211242914199829,-4553.013671875,304.14337158203125,0.8849635124206543,0.3016219735145569,0.286633551120758,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.4762762486934662,0.050000000745058,0.2334501296281814,291.0127258300781,291.1499938964844,267.9700012207031,266.57208251953125,282.87078857421875,293.7669677734375,291.0117492675781,1.0,0.258954256772995,0.820637583732605,0.820637583732605,1.0,1.0,-1.096712946891785,0.4635056853294372,0.6332072019577026,0.2088653445243835,0.0,0.0,0.4092310965061188,54.548927307128906,67.0,-10.932583808898926,-8982.9658203125,176.63587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,306.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8359375,18000.0,0.0,0.0,0.201285645365715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228380680084228,0.3228428363800049,-4.744083071273053e-06,0.0,0.0002042793494183,0.0,0.0,15.105064392089844,0.0,0.0,0.0,0.3148941397666931,4.0,0.0,1.0
