time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411540,293.0848693847656,297.1499938964844,293.1499938964844,0.0901495665311813,-2110.17919921875,304.142578125,0.691726803779602,0.1461858004331588,0.1327603906393051,293.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.4700045883655548,0.050000000745058,0.0493315085768699,293.0802001953125,297.1499938964844,293.1499938964844,0.2253253012895584,-3413.98583984375,304.1412353515625,0.8797604441642761,0.3060154914855957,0.2148099690675735,293.10174560546875,297.1499938964844,293.1499938964844,0.2223644405603408,-4573.37060546875,304.1435241699219,0.876538097858429,0.3026234805583954,0.2877092361450195,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.4700045883655548,0.050000000745058,0.2340074330568313,291.00347900390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8568115234375,293.7582702636719,291.00244140625,1.0,0.2635388374328613,0.8203131556510925,0.8203131556510925,1.0,1.0,-1.1024421453475952,0.4659491777420044,0.636492908000946,0.2104396671056747,0.0,0.0,0.4112466275691986,57.60488510131836,70.0,-12.57505989074707,-9033.6435546875,184.07876586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,306.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.202341616153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252217471599579,0.3252265155315399,-4.752350378112169e-06,0.0,0.0002053510252153,0.0,0.0,15.259215354919434,0.0,0.0,0.0,0.3155254125595093,4.0,0.0,1.0
411600,293.0848693847656,297.1499938964844,293.1499938964844,0.0901495665311813,-2110.17919921875,304.142578125,0.691726803779602,0.1461858004331588,0.1327603906393051,293.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.4700045883655548,0.050000000745058,0.0493315085768699,293.0802001953125,297.1499938964844,293.1499938964844,0.2253253012895584,-3413.98583984375,304.1412353515625,0.8797604441642761,0.3060154914855957,0.2148099690675735,293.10174560546875,297.1499938964844,293.1499938964844,0.2223644405603408,-4573.37060546875,304.1435241699219,0.876538097858429,0.3026234805583954,0.2877092361450195,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.4700045883655548,0.050000000745058,0.2340074330568313,291.00347900390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8568115234375,293.7582702636719,291.00244140625,1.0,0.2635388374328613,0.8203131556510925,0.8203131556510925,1.0,1.0,-1.1024421453475952,0.4659491777420044,0.636492908000946,0.2104396671056747,0.0,0.0,0.4112466275691986,57.60488510131836,70.0,-12.57505989074707,-9033.6435546875,184.07876586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,306.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.202341616153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252217471599579,0.3252265155315399,-4.752350378112169e-06,0.0,0.0002053510252153,0.0,0.0,15.259215354919434,0.0,0.0,0.0,0.3155254125595093,4.0,0.0,1.0
411660,293.0825500488281,297.1499938964844,293.1499938964844,0.0919518619775772,-2143.9892578125,304.1420593261719,0.688011646270752,0.1483034342527389,0.1347965598106384,293.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.4631074666976928,0.050000000745058,0.0494506023824214,293.0831298828125,297.1499938964844,293.1499938964844,0.2267694920301437,-3431.326171875,304.1417541503906,0.8720442652702332,0.3071907460689544,0.2157385200262069,293.10302734375,297.1499938964844,293.1499938964844,0.2235670983791351,-4593.08984375,304.1436767578125,0.8686697483062744,0.3035821914672851,0.2887402176856994,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.4631074666976928,0.050000000745058,0.2345723658800125,290.9940490722656,291.1499938964844,267.92999267578125,266.5339660644531,282.8397521972656,293.7445678710937,290.99298095703125,1.0,0.2680764496326446,0.8199711441993713,0.8199711441993713,1.0,1.0,-1.1080591678619385,0.4683439433574676,0.6397152543067932,0.2119852751493454,0.0,0.0,0.4133886098861694,60.70046615600586,73.0,-13.353215217590332,-9086.68359375,191.63331604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2034536898136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277766704559326,0.3277814388275146,-4.761309355671983e-06,0.0,0.0002064796281047,0.0,0.0,15.425573348999023,0.0,0.0,0.0,0.3162063062191009,4.0,0.0,1.0
411720,293.0825500488281,297.1499938964844,293.1499938964844,0.0919518619775772,-2143.9892578125,304.1420593261719,0.688011646270752,0.1483034342527389,0.1347965598106384,293.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.4631074666976928,0.050000000745058,0.0494506023824214,293.0831298828125,297.1499938964844,293.1499938964844,0.2267694920301437,-3431.326171875,304.1417541503906,0.8720442652702332,0.3071907460689544,0.2157385200262069,293.10302734375,297.1499938964844,293.1499938964844,0.2235670983791351,-4593.08984375,304.1436767578125,0.8686697483062744,0.3035821914672851,0.2887402176856994,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951171875,0.4631074666976928,0.050000000745058,0.2345723658800125,290.9940490722656,291.1499938964844,267.92999267578125,266.5339660644531,282.8397521972656,293.7445678710937,290.99298095703125,1.0,0.2680764496326446,0.8199711441993713,0.8199711441993713,1.0,1.0,-1.1080591678619385,0.4683439433574676,0.6397152543067932,0.2119852751493454,0.0,0.0,0.4133886098861694,60.70046615600586,73.0,-13.353215217590332,-9086.68359375,191.63331604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2034536898136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277766704559326,0.3277814388275146,-4.761309355671983e-06,0.0,0.0002064796281047,0.0,0.0,15.425573348999023,0.0,0.0,0.0,0.3162063062191009,4.0,0.0,1.0
411780,293.08349609375,297.1499938964844,293.1499938964844,0.0934590697288513,-2172.2431640625,304.1422119140625,0.6838484406471252,0.1498314440250396,0.136442631483078,293.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.4560066759586334,0.050000000745058,0.0495721660554409,293.0860595703125,297.1499938964844,293.1499938964844,0.228188470005989,-3448.411376953125,304.1421203613281,0.8647263050079346,0.3082903921604156,0.216603085398674,293.10430908203125,297.1499938964844,293.1499938964844,0.2248021513223648,-4613.40087890625,304.1437072753906,0.8612730503082275,0.3045122623443603,0.2897439897060394,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.4560066759586334,0.050000000745058,0.2351490259170532,290.9818115234375,291.1499938964844,267.9100036621094,266.5148620605469,282.80914306640625,293.70709228515625,290.9803466796875,1.0,0.2725414037704468,0.8196291327476501,0.8196291327476501,1.0,1.0,-1.113115906715393,0.4704964756965637,0.6426194310188293,0.2133806198835373,0.0,0.0,0.4157091677188873,63.85118865966797,76.0,-17.038135528564453,-9143.44921875,199.18426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.912109375,18000.0,0.0,0.0,0.2046330422163009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305411040782928,0.3305458724498749,-4.771036856254796e-06,0.0,0.0002076765231322,0.0,0.0,15.606667518615724,0.0,0.0,0.0,0.316947191953659,4.0,0.0,1.0
411840,293.08349609375,297.1499938964844,293.1499938964844,0.0934590697288513,-2172.2431640625,304.1422119140625,0.6838484406471252,0.1498314440250396,0.136442631483078,293.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.4560066759586334,0.050000000745058,0.0495721660554409,293.0860595703125,297.1499938964844,293.1499938964844,0.228188470005989,-3448.411376953125,304.1421203613281,0.8647263050079346,0.3082903921604156,0.216603085398674,293.10430908203125,297.1499938964844,293.1499938964844,0.2248021513223648,-4613.40087890625,304.1437072753906,0.8612730503082275,0.3045122623443603,0.2897439897060394,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9832763671875,0.4560066759586334,0.050000000745058,0.2351490259170532,290.9818115234375,291.1499938964844,267.9100036621094,266.5148620605469,282.80914306640625,293.70709228515625,290.9803466796875,1.0,0.2725414037704468,0.8196291327476501,0.8196291327476501,1.0,1.0,-1.113115906715393,0.4704964756965637,0.6426194310188293,0.2133806198835373,0.0,0.0,0.4157091677188873,63.85118865966797,76.0,-17.038135528564453,-9143.44921875,199.18426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.912109375,18000.0,0.0,0.0,0.2046330422163009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305411040782928,0.3305458724498749,-4.771036856254796e-06,0.0,0.0002076765231322,0.0,0.0,15.606667518615724,0.0,0.0,0.0,0.316947191953659,4.0,0.0,1.0
411900,293.084716796875,297.1499938964844,293.1499938964844,0.0940611809492111,-2183.5185546875,304.1425476074219,0.6815411448478699,0.1504338085651397,0.1370786875486374,293.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.4526605904102325,0.050000000745058,0.0496337302029132,293.0874328613281,297.1499938964844,293.1499938964844,0.2288929224014282,-3456.899169921875,304.14227294921875,0.8612357974052429,0.3088279664516449,0.217024877667427,293.1049499511719,297.1499938964844,293.1499938964844,0.2254216820001602,-4623.59033203125,304.14373779296875,0.8577527403831482,0.304968386888504,0.2902379930019378,293.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.4526605904102325,0.050000000745058,0.235441043972969,290.9751281738281,291.1499938964844,267.8999938964844,266.5052795410156,282.7939453125,293.6883544921875,290.97369384765625,1.0,0.2747391760349273,0.8194581270217896,0.8194581270217896,1.0,1.0,-1.1154030561447144,0.4714688658714294,0.6439341902732849,0.2140116989612579,0.0,0.0,0.4169422686100006,65.44294738769531,76.0,-17.654598236083984,-9171.9541015625,202.93690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,306.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.009765625,18000.0,0.0,0.0,0.2052494138479232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320241868495941,0.3320289552211761,-4.776280547957867e-06,0.0,0.0002083020517602,0.0,0.0,15.70432472229004,0.0,0.0,0.0,0.3173461258411407,4.0,0.0,1.0
411960,293.0860900878906,297.1499938964844,293.1499938964844,0.0946109741926193,-2193.805908203125,304.14288330078125,0.6792204976081848,0.1509875953197479,0.137655422091484,293.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.4494633674621582,0.050000000745058,0.0496954694390296,293.0887756347656,297.1499938964844,293.1499938964844,0.2295851707458496,-3465.231689453125,304.1424255371094,0.8578758835792542,0.309359461069107,0.2174423336982727,293.1055603027344,297.1499938964844,293.1499938964844,0.2260303199291229,-4633.58544921875,304.1437683105469,0.8543649911880493,0.3054187297821045,0.2907266318798065,293.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.4494633674621582,0.050000000745058,0.2357339113950729,290.9687805175781,291.1499938964844,267.8900146484375,266.4956970214844,282.7792053222656,293.6703491210937,290.9674377441406,1.0,0.2769131362438202,0.819281816482544,0.819281816482544,1.0,1.0,-1.117608666419983,0.4724057614803314,0.6452028751373291,0.2146199345588684,0.0,0.0,0.4182146489620209,67.03809356689453,79.0,-17.448253631591797,-9200.642578125,206.68370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,306.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.2058827728033065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335660994052887,0.3335708677768707,-4.781782081408892e-06,0.0,0.0002089448389597,0.0,0.0,15.80632495880127,0.0,0.0,0.0,0.3177626430988312,4.0,0.0,1.0
412020,293.0890197753906,297.1499938964844,293.1499938964844,0.0956222116947174,-2212.70556640625,304.1435852050781,0.6747055053710938,0.1520161628723144,0.1387181729078292,293.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.4435112774372101,0.050000000745058,0.0498190410435199,293.0912780761719,297.1499938964844,293.1499938964844,0.2309241443872451,-3481.31591796875,304.1427001953125,0.851544201374054,0.3104028403759002,0.2182641327381134,293.10675048828125,297.1499938964844,293.1499938964844,0.2272061705589294,-4652.84375,304.1438903808594,0.8479813933372498,0.3063029944896698,0.2916882932186126,293.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.4435112774372101,0.050000000745058,0.2363200783729553,290.95751953125,291.1499938964844,267.8699951171875,266.4765014648437,282.75115966796875,293.6368103027344,290.9564514160156,1.0,0.2811913192272186,0.8189291954040527,0.8189291954040527,1.0,1.0,-1.121876835823059,0.4742182791233063,0.64765864610672,0.2157975137233734,0.0,0.0,0.4208584427833557,70.22882843017578,67.0,-15.475954055786133,-9258.7294921875,214.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,306.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.64453125,18000.0,0.0,0.0,0.2071971446275711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336803138256073,0.3368079364299774,-4.793489551957464e-06,0.0,0.0002102787693729,0.0,0.0,16.022008895874023,0.0,0.0,0.0,0.318642795085907,4.0,0.0,1.0
412080,293.0890197753906,297.1499938964844,293.1499938964844,0.0956222116947174,-2212.70556640625,304.1435852050781,0.6747055053710938,0.1520161628723144,0.1387181729078292,293.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.4435112774372101,0.050000000745058,0.0498190410435199,293.0912780761719,297.1499938964844,293.1499938964844,0.2309241443872451,-3481.31591796875,304.1427001953125,0.851544201374054,0.3104028403759002,0.2182641327381134,293.10675048828125,297.1499938964844,293.1499938964844,0.2272061705589294,-4652.84375,304.1438903808594,0.8479813933372498,0.3063029944896698,0.2916882932186126,293.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.4435112774372101,0.050000000745058,0.2363200783729553,290.95751953125,291.1499938964844,267.8699951171875,266.4765014648437,282.75115966796875,293.6368103027344,290.9564514160156,1.0,0.2811913192272186,0.8189291954040527,0.8189291954040527,1.0,1.0,-1.121876835823059,0.4742182791233063,0.64765864610672,0.2157975137233734,0.0,0.0,0.4208584427833557,70.22882843017578,67.0,-15.475954055786133,-9258.7294921875,214.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,306.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.64453125,18000.0,0.0,0.0,0.2071971446275711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336803138256073,0.3368079364299774,-4.793489551957464e-06,0.0,0.0002102787693729,0.0,0.0,16.022008895874023,0.0,0.0,0.0,0.318642795085907,4.0,0.0,1.0
412140,293.0916748046875,297.1499938964844,293.1499938964844,0.0964343547821044,-2227.81201171875,304.1443786621094,0.6780682802200317,0.1530199646949768,0.1395812332630157,293.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.4452442228794098,0.050000000745058,0.0497817806899547,293.0932922363281,297.1499938964844,293.1499938964844,0.2320426702499389,-3494.636474609375,304.1432800292969,0.8546101450920105,0.311477392911911,0.2189711332321167,293.1077575683594,297.1499938964844,293.1499938964844,0.2281547784805297,-4668.22216796875,304.14434814453125,0.8508686423301697,0.3071929216384887,0.2924834489822387,293.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.4452442228794098,0.050000000745058,0.2361433357000351,290.9499816894531,291.1499938964844,267.8500061035156,266.4573669433594,282.72589111328125,293.6072998046875,290.9495544433594,1.0,0.279887318611145,0.8185766339302063,0.8185766339302063,1.0,1.0,-1.1244598627090454,0.4752968847751617,0.649163007736206,0.2165181934833526,0.0,0.0,0.4235824942588806,69.32351684570312,55.0,-9.676461219787598,-9311.947265625,213.3032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,306.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.2085613459348678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401994407176971,0.3402042388916015,-4.806020569958491e-06,0.0,0.0002116632531397,0.0,0.0,16.250629425048828,0.0,0.0,0.0,0.319574624300003,4.0,0.0,1.0
412200,293.0916748046875,297.1499938964844,293.1499938964844,0.0964343547821044,-2227.81201171875,304.1443786621094,0.6780682802200317,0.1530199646949768,0.1395812332630157,293.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.4452442228794098,0.050000000745058,0.0497817806899547,293.0932922363281,297.1499938964844,293.1499938964844,0.2320426702499389,-3494.636474609375,304.1432800292969,0.8546101450920105,0.311477392911911,0.2189711332321167,293.1077575683594,297.1499938964844,293.1499938964844,0.2281547784805297,-4668.22216796875,304.14434814453125,0.8508686423301697,0.3071929216384887,0.2924834489822387,293.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.4452442228794098,0.050000000745058,0.2361433357000351,290.9499816894531,291.1499938964844,267.8500061035156,266.4573669433594,282.72589111328125,293.6072998046875,290.9495544433594,1.0,0.279887318611145,0.8185766339302063,0.8185766339302063,1.0,1.0,-1.1244598627090454,0.4752968847751617,0.649163007736206,0.2165181934833526,0.0,0.0,0.4235824942588806,69.32351684570312,55.0,-9.676461219787598,-9311.947265625,213.3032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,306.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.501953125,18000.0,0.0,0.0,0.2085613459348678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401994407176971,0.3402042388916015,-4.806020569958491e-06,0.0,0.0002116632531397,0.0,0.0,16.250629425048828,0.0,0.0,0.0,0.319574624300003,4.0,0.0,1.0
412260,293.09381103515625,297.1499938964844,293.1499938964844,0.09711354970932,-2240.343017578125,304.1451110839844,0.6881672739982605,0.1540654450654983,0.1403541266918182,293.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.453494668006897,0.050000000745058,0.0496180206537246,293.09454345703125,297.1499938964844,293.1499938964844,0.2329920977354049,-3505.8251953125,304.1439514160156,0.865704357624054,0.3126616477966308,0.2196544557809829,293.1084289550781,297.1499938964844,293.1499938964844,0.2288819104433059,-4679.8251953125,304.14501953125,0.8616194128990173,0.3081238269805908,0.2931862473487854,293.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.453494668006897,0.050000000745058,0.2353665381669998,290.9491577148437,291.1499938964844,267.8299865722656,266.438232421875,282.7035217285156,293.5823059082031,290.94940185546875,1.0,0.2748128771781921,0.8182299733161926,0.8182299733161926,1.0,1.0,-1.1259227991104126,0.4758914411067962,0.650031328201294,0.2169248759746551,0.0,0.0,0.4262725412845611,65.19893646240234,43.0,-1.3784308433532717,-9361.48046875,205.8899078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,306.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.205078125,18000.0,0.0,0.0,0.2099396139383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436256945133209,0.3436305224895477,-4.819007699552458e-06,0.0,0.0002130620268872,0.0,0.0,16.483993530273438,0.0,0.0,0.0,0.3205248117446899,4.0,0.0,1.0
412320,293.09381103515625,297.1499938964844,293.1499938964844,0.09711354970932,-2240.343017578125,304.1451110839844,0.6881672739982605,0.1540654450654983,0.1403541266918182,293.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.453494668006897,0.050000000745058,0.0496180206537246,293.09454345703125,297.1499938964844,293.1499938964844,0.2329920977354049,-3505.8251953125,304.1439514160156,0.865704357624054,0.3126616477966308,0.2196544557809829,293.1084289550781,297.1499938964844,293.1499938964844,0.2288819104433059,-4679.8251953125,304.14501953125,0.8616194128990173,0.3081238269805908,0.2931862473487854,293.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.453494668006897,0.050000000745058,0.2353665381669998,290.9491577148437,291.1499938964844,267.8299865722656,266.438232421875,282.7035217285156,293.5823059082031,290.94940185546875,1.0,0.2748128771781921,0.8182299733161926,0.8182299733161926,1.0,1.0,-1.1259227991104126,0.4758914411067962,0.650031328201294,0.2169248759746551,0.0,0.0,0.4262725412845611,65.19893646240234,43.0,-1.3784308433532717,-9361.48046875,205.8899078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,306.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.205078125,18000.0,0.0,0.0,0.2099396139383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436256945133209,0.3436305224895477,-4.819007699552458e-06,0.0,0.0002130620268872,0.0,0.0,16.483993530273438,0.0,0.0,0.0,0.3205248117446899,4.0,0.0,1.0
412380,293.0954895019531,297.1499938964844,293.1499938964844,0.0977058857679367,-2251.178955078125,304.145751953125,0.7041826248168945,0.1551462709903717,0.1410829573869705,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.953369140625,0.4677375257015228,0.050000000745058,0.0493717864155769,293.0951538085937,297.1499938964844,293.1499938964844,0.2338312864303589,-3515.626220703125,304.1445617675781,0.8842542171478271,0.3139411211013794,0.2203468829393386,293.1088562011719,297.1499938964844,293.1499938964844,0.2294484972953796,-4688.70947265625,304.145751953125,0.8796977996826172,0.3090946674346924,0.2938452064990997,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.953369140625,0.4677375257015228,0.050000000745058,0.23419851064682,290.9541015625,291.1499938964844,267.8099975585937,266.41912841796875,282.6832275390625,293.5606384277344,290.9549255371094,1.0,0.2669528722763061,0.8178833723068237,0.8178833723068237,1.0,1.0,-1.1267224550247192,0.4761982858181,0.6505241394042969,0.2171470075845718,0.0,0.0,0.4288567006587982,58.97650909423828,31.0,6.511902809143066,-9408.28125,194.2229156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,306.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58984375,18000.0,0.0,0.0,0.2113014012575149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469747006893158,0.3469795286655426,-4.832002559851389e-06,0.0,0.0002144440659321,0.0,0.0,16.714670181274414,0.0,0.0,0.0,0.3214630782604217,4.0,0.0,1.0
412440,293.0954895019531,297.1499938964844,293.1499938964844,0.0977058857679367,-2251.178955078125,304.145751953125,0.7041826248168945,0.1551462709903717,0.1410829573869705,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.953369140625,0.4677375257015228,0.050000000745058,0.0493717864155769,293.0951538085937,297.1499938964844,293.1499938964844,0.2338312864303589,-3515.626220703125,304.1445617675781,0.8842542171478271,0.3139411211013794,0.2203468829393386,293.1088562011719,297.1499938964844,293.1499938964844,0.2294484972953796,-4688.70947265625,304.145751953125,0.8796977996826172,0.3090946674346924,0.2938452064990997,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.953369140625,0.4677375257015228,0.050000000745058,0.23419851064682,290.9541015625,291.1499938964844,267.8099975585937,266.41912841796875,282.6832275390625,293.5606384277344,290.9549255371094,1.0,0.2669528722763061,0.8178833723068237,0.8178833723068237,1.0,1.0,-1.1267224550247192,0.4761982858181,0.6505241394042969,0.2171470075845718,0.0,0.0,0.4288567006587982,58.97650909423828,31.0,6.511902809143066,-9408.28125,194.2229156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,306.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.58984375,18000.0,0.0,0.0,0.2113014012575149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469747006893158,0.3469795286655426,-4.832002559851389e-06,0.0,0.0002144440659321,0.0,0.0,16.714670181274414,0.0,0.0,0.0,0.3214630782604217,4.0,0.0,1.0
412500,293.09619140625,297.1499938964844,293.1499938964844,0.0979770794510841,-2256.1083984375,304.1460266113281,0.7142378091812134,0.155697152018547,0.141436755657196,293.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573974609375,0.475597470998764,0.050000000745058,0.0492268502712249,293.0953063964844,297.1499938964844,293.1499938964844,0.2342182695865631,-3520.11865234375,304.14483642578125,0.8965602517127991,0.3146091401576996,0.2206982970237732,293.1089782714844,297.1499938964844,293.1499938964844,0.2296845614910125,-4692.3583984375,304.1460876464844,0.8917521238327026,0.3095928728580475,0.2941656410694122,293.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573974609375,0.475597470998764,0.050000000745058,0.2335109859704971,290.9584045410156,291.1499938964844,267.79998779296875,266.4096069335937,282.6737060546875,293.55078125,290.95947265625,1.0,0.2621921300888061,0.8177100419998169,0.8177100419998169,1.0,1.0,-1.1269543170928955,0.4762789309024811,0.650675356388092,0.2172110825777053,0.0,0.0,0.4300912022590637,55.31034851074219,31.0,9.958048820495604,-9430.767578125,187.2668609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204040527344,306.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.998046875,18000.0,0.0,0.0,0.2119676917791366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485943078994751,0.3485991358757019,-4.838389941141941e-06,0.0,0.000215120264329,0.0,0.0,16.827138900756836,0.0,0.0,0.0,0.3219201266765594,4.0,0.0,1.0
412560,293.0968322753906,297.1499938964844,293.1499938964844,0.0982354432344436,-2260.787109375,304.1462707519531,0.7251167297363281,0.1562533974647522,0.1417857706546783,293.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.483587384223938,0.050000000745058,0.0490712337195873,293.0953369140625,297.1499938964844,293.1499938964844,0.234588012099266,-3524.396484375,304.1451110839844,0.9114960432052612,0.3152920305728912,0.2210531383752823,293.1090393066406,297.1499938964844,293.1499938964844,0.2298959046602249,-4695.59521484375,304.1464233398437,0.9061128497123718,0.3100982010364532,0.2944825887680053,293.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.483587384223938,0.050000000745058,0.2327727973461151,290.96368408203125,291.1499938964844,267.7900085449219,266.40008544921875,282.6644592285156,293.5414123535156,290.9649658203125,1.0,0.2569642961025238,0.8175487518310547,0.8175487518310547,1.0,1.0,-1.127106785774231,0.4763261973857879,0.6507806181907654,0.2172536998987198,0.0,0.0,0.4312804043292999,51.37262725830078,25.0,12.974496841430664,-9452.6806640625,179.76303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,306.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.525390625,18000.0,0.0,0.0,0.2126203030347824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501663208007812,0.350171148777008,-4.844652266910998e-06,0.0,0.0002157825801987,0.0,0.0,16.936870574951172,0.0,0.0,0.0,0.3223657310009002,4.0,0.0,1.0
412620,293.0979919433594,297.1499938964844,293.1499938964844,0.0987657904624939,-2270.384765625,304.1466369628906,0.7475157380104065,0.1573635935783386,0.1425199806690216,293.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.4989214837551117,0.050000000745058,0.0487930737435817,293.0953674316406,297.1499938964844,293.1499938964844,0.2353402525186538,-3533.114013671875,304.1454772949219,0.9457928538322448,0.3166709244251251,0.2218053936958313,293.109130859375,297.1499938964844,293.1499938964844,0.2303201407194137,-4702.11572265625,304.1468811035156,0.9396150708198548,0.3111172318458557,0.2951624095439911,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.4989214837551117,0.050000000745058,0.2314533442258834,290.9761047363281,291.1499938964844,267.7699890136719,266.38116455078125,282.6463317871094,293.52362060546875,290.9775390625,1.0,0.2475601434707641,0.8172261714935303,0.8172261714935303,1.0,1.0,-1.1277891397476196,0.4765863716602325,0.6512027382850647,0.2174386084079742,0.0,0.0,0.4335173070430755,44.34001541137695,25.0,16.727087020874023,-9496.900390625,166.47610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,306.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.810546875,18000.0,0.0,0.0,0.2138776034116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531482815742492,0.3531531393527984,-4.856684881815454e-06,0.0,0.0002170585794374,0.0,0.0,17.146526336669922,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
412680,293.0979919433594,297.1499938964844,293.1499938964844,0.0987657904624939,-2270.384765625,304.1466369628906,0.7475157380104065,0.1573635935783386,0.1425199806690216,293.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.4989214837551117,0.050000000745058,0.0487930737435817,293.0953674316406,297.1499938964844,293.1499938964844,0.2353402525186538,-3533.114013671875,304.1454772949219,0.9457928538322448,0.3166709244251251,0.2218053936958313,293.109130859375,297.1499938964844,293.1499938964844,0.2303201407194137,-4702.11572265625,304.1468811035156,0.9396150708198548,0.3111172318458557,0.2951624095439911,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.4989214837551117,0.050000000745058,0.2314533442258834,290.9761047363281,291.1499938964844,267.7699890136719,266.38116455078125,282.6463317871094,293.52362060546875,290.9775390625,1.0,0.2475601434707641,0.8172261714935303,0.8172261714935303,1.0,1.0,-1.1277891397476196,0.4765863716602325,0.6512027382850647,0.2174386084079742,0.0,0.0,0.4335173070430755,44.34001541137695,25.0,16.727087020874023,-9496.900390625,166.47610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,306.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.810546875,18000.0,0.0,0.0,0.2138776034116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531482815742492,0.3531531393527984,-4.856684881815454e-06,0.0,0.0002170585794374,0.0,0.0,17.146526336669922,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
412740,293.09918212890625,297.1499938964844,293.1499938964844,0.0993341282010078,-2280.697265625,304.14678955078125,0.7688020467758179,0.1584395915269851,0.1433033198118209,293.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5131256580352783,0.050000000745058,0.0485901683568954,293.0955810546875,297.1499938964844,293.1499938964844,0.236137107014656,-3542.3994140625,304.1456604003906,0.9737784266471864,0.3180141150951385,0.2225994765758514,293.1092529296875,297.1499938964844,293.1499938964844,0.2308011353015899,-4709.62744140625,304.1471252441406,0.9680410027503968,0.3121252655982971,0.2959134876728058,293.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5131256580352783,0.050000000745058,0.2304908484220504,290.9887390136719,291.1499938964844,267.75,266.3623046875,282.6282043457031,293.5062255859375,290.99005126953125,1.0,0.2406961470842361,0.8169036507606506,0.8169036507606506,1.0,1.0,-1.1291848421096802,0.4771579205989837,0.6520269513130188,0.2178166508674621,0.0,0.0,0.4355822205543518,39.2230110168457,28.0,17.13844871520996,-9542.3486328125,157.0532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.109375,18000.0,0.0,0.0,0.2150686234235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355918288230896,0.3559231460094452,-4.867991265200544e-06,0.0,0.0002182673197239,0.0,0.0,17.342891693115234,0.0,0.0,0.0,0.3240119814872741,4.0,0.0,1.0
412800,293.09918212890625,297.1499938964844,293.1499938964844,0.0993341282010078,-2280.697265625,304.14678955078125,0.7688020467758179,0.1584395915269851,0.1433033198118209,293.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5131256580352783,0.050000000745058,0.0485901683568954,293.0955810546875,297.1499938964844,293.1499938964844,0.236137107014656,-3542.3994140625,304.1456604003906,0.9737784266471864,0.3180141150951385,0.2225994765758514,293.1092529296875,297.1499938964844,293.1499938964844,0.2308011353015899,-4709.62744140625,304.1471252441406,0.9680410027503968,0.3121252655982971,0.2959134876728058,293.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98736572265625,0.5131256580352783,0.050000000745058,0.2304908484220504,290.9887390136719,291.1499938964844,267.75,266.3623046875,282.6282043457031,293.5062255859375,290.99005126953125,1.0,0.2406961470842361,0.8169036507606506,0.8169036507606506,1.0,1.0,-1.1291848421096802,0.4771579205989837,0.6520269513130188,0.2178166508674621,0.0,0.0,0.4355822205543518,39.2230110168457,28.0,17.13844871520996,-9542.3486328125,157.0532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.109375,18000.0,0.0,0.0,0.2150686234235763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355918288230896,0.3559231460094452,-4.867991265200544e-06,0.0,0.0002182673197239,0.0,0.0,17.342891693115234,0.0,0.0,0.0,0.3240119814872741,4.0,0.0,1.0
412860,293.1005249023437,297.1499938964844,293.1499938964844,0.0999407172203064,-2291.7451171875,304.1468505859375,0.7846663594245911,0.1594568938016891,0.1441164761781692,293.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5236389636993408,0.050000000745058,0.0484698973596096,293.0961303710937,297.1499938964844,293.1499938964844,0.2369810789823532,-3552.289306640625,304.14569091796875,0.9903645515441896,0.3192788958549499,0.223405584692955,293.1095275878906,297.1499938964844,293.1499938964844,0.2313659787178039,-4718.58447265625,304.1471252441406,0.9851754903793336,0.3131028413772583,0.2967221140861511,293.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5236389636993408,0.050000000745058,0.2299203276634216,290.9996643066406,291.1499938964844,267.7300109863281,266.34356689453125,282.6098022460937,293.4887390136719,291.000732421875,1.0,0.2367694824934005,0.8165814876556396,0.8165814876556396,1.0,1.0,-1.1312696933746338,0.478030264377594,0.6532394289970398,0.2183817476034164,0.0,0.0,0.4375112652778625,36.20824813842773,31.0,15.074846267700195,-9588.99609375,151.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,306.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.2161984890699386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585123717784881,0.3585172593593597,-4.878639174421551e-06,0.0,0.0002194139815401,0.0,0.0,17.528032302856445,0.0,0.0,0.0,0.3247609734535217,4.0,0.0,1.0
412920,293.1005249023437,297.1499938964844,293.1499938964844,0.0999407172203064,-2291.7451171875,304.1468505859375,0.7846663594245911,0.1594568938016891,0.1441164761781692,293.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5236389636993408,0.050000000745058,0.0484698973596096,293.0961303710937,297.1499938964844,293.1499938964844,0.2369810789823532,-3552.289306640625,304.14569091796875,0.9903645515441896,0.3192788958549499,0.223405584692955,293.1095275878906,297.1499938964844,293.1499938964844,0.2313659787178039,-4718.58447265625,304.1471252441406,0.9851754903793336,0.3131028413772583,0.2967221140861511,293.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5236389636993408,0.050000000745058,0.2299203276634216,290.9996643066406,291.1499938964844,267.7300109863281,266.34356689453125,282.6098022460937,293.4887390136719,291.000732421875,1.0,0.2367694824934005,0.8165814876556396,0.8165814876556396,1.0,1.0,-1.1312696933746338,0.478030264377594,0.6532394289970398,0.2183817476034164,0.0,0.0,0.4375112652778625,36.20824813842773,31.0,15.074846267700195,-9588.99609375,151.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,306.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.2161984890699386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585123717784881,0.3585172593593597,-4.878639174421551e-06,0.0,0.0002194139815401,0.0,0.0,17.528032302856445,0.0,0.0,0.0,0.3247609734535217,4.0,0.0,1.0
412980,293.1019897460937,297.1499938964844,293.1499938964844,0.1005677878856659,-2303.1982421875,304.1468505859375,0.7942060232162476,0.1604119390249252,0.1449303179979324,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.5296366810798645,0.050000000745058,0.0484098941087722,293.0970458984375,297.1499938964844,293.1499938964844,0.2377938777208328,-3561.90673828125,304.1457824707031,0.9986104369163512,0.3204615116119385,0.2241602092981338,293.1099548339844,297.1499938964844,293.1499938964844,0.2320024818181991,-4728.77099609375,304.14703369140625,0.993772268295288,0.3140444159507751,0.297557383775711,293.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.5296366810798645,0.050000000745058,0.2296357005834579,291.0081787109375,291.1499938964844,267.7099914550781,266.3249816894531,282.5912780761719,293.47125244140625,291.00897216796875,1.0,0.2350009977817535,0.8162593245506287,0.8162593245506287,1.0,1.0,-1.1337260007858276,0.4790651798248291,0.6546608805656433,0.2190473079681396,0.0,0.0,0.4393430948257446,34.72492218017578,34.0,12.006234169006348,-9635.7724609375,149.6715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,306.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.2172758728265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609784245491028,0.3609833121299743,-4.888787771051284e-06,0.0,0.0002205073978984,0.0,0.0,17.7050724029541,0.0,0.0,0.0,0.3254759907722473,4.0,0.0,1.0
413040,293.1019897460937,297.1499938964844,293.1499938964844,0.1005677878856659,-2303.1982421875,304.1468505859375,0.7942060232162476,0.1604119390249252,0.1449303179979324,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.5296366810798645,0.050000000745058,0.0484098941087722,293.0970458984375,297.1499938964844,293.1499938964844,0.2377938777208328,-3561.90673828125,304.1457824707031,0.9986104369163512,0.3204615116119385,0.2241602092981338,293.1099548339844,297.1499938964844,293.1499938964844,0.2320024818181991,-4728.77099609375,304.14703369140625,0.993772268295288,0.3140444159507751,0.297557383775711,293.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.5296366810798645,0.050000000745058,0.2296357005834579,291.0081787109375,291.1499938964844,267.7099914550781,266.3249816894531,282.5912780761719,293.47125244140625,291.00897216796875,1.0,0.2350009977817535,0.8162593245506287,0.8162593245506287,1.0,1.0,-1.1337260007858276,0.4790651798248291,0.6546608805656433,0.2190473079681396,0.0,0.0,0.4393430948257446,34.72492218017578,34.0,12.006234169006348,-9635.7724609375,149.6715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573913574219,306.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.2172758728265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609784245491028,0.3609833121299743,-4.888787771051284e-06,0.0,0.0002205073978984,0.0,0.0,17.7050724029541,0.0,0.0,0.0,0.3254759907722473,4.0,0.0,1.0
413100,293.1027526855469,297.1499938964844,293.1499938964844,0.1008864417672157,-2309.0224609375,304.1468505859375,0.7964937090873718,0.1608737707138061,0.145337775349617,293.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5307864546775818,0.050000000745058,0.0483989901840686,293.0971069335937,297.1499938964844,293.1499938964844,0.237559288740158,-3558.623046875,304.1470031738281,0.9990000128746032,0.3211197555065155,0.2239824086427688,293.1101989746094,297.1499938964844,293.1499938964844,0.2323386967182159,-4734.16650390625,304.1469421386719,0.995520830154419,0.3145032525062561,0.29798224568367,293.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5307864546775818,0.050000000745058,0.2295839786529541,291.0118103027344,291.1499938964844,267.70001220703125,266.31573486328125,282.5824584960937,293.4630126953125,291.0126342773437,1.0,0.2347435057163238,0.8160982728004456,0.8160982728004456,1.0,1.0,-1.134464979171753,0.4793691635131836,0.6550958156585693,0.2192470133304596,0.0,0.0,0.4402278959751129,34.45983123779297,34.0,11.27997589111328,-9656.765625,149.36160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,306.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.2177956104278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621745109558105,0.3621793985366821,-4.893724508292507e-06,0.0,0.0002210348466178,0.0,0.0,17.79132652282715,0.0,0.0,0.0,0.3258238434791565,4.0,0.0,1.0
413160,293.1034545898437,297.1499938964844,293.1499938964844,0.1012047380208969,-2314.830322265625,304.1468505859375,0.7975678443908691,0.1613315492868423,0.1457484662532806,293.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5310152173042297,0.050000000745058,0.0483968369662761,293.0964050292969,297.1499938964844,293.1499938964844,0.2374166548252105,-3556.795166015625,304.1477966308594,0.9990000128746032,0.3219275176525116,0.2239299118518829,293.1104736328125,297.1499938964844,293.1499938964844,0.2326689958572387,-4739.4501953125,304.1469116210937,0.9961443543434144,0.3149530291557312,0.2984081506729126,293.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5310152173042297,0.050000000745058,0.2295737564563751,291.01580810546875,291.1499938964844,267.69000244140625,266.3065490722656,282.5739440917969,293.4554443359375,291.0166931152344,1.0,0.2348329126834869,0.8159274458885193,0.8159274458885193,1.0,1.0,-1.1353782415390017,0.4797517657279968,0.6556265354156494,0.2194840759038925,0.0,0.0,0.4410828649997711,34.4185791015625,37.0,11.212882041931152,-9678.095703125,149.5374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,306.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.619140625,18000.0,0.0,0.0,0.218299850821495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633408546447754,0.3633457720279693,-4.898572569800308e-06,0.0,0.0002215465938206,0.0,0.0,17.875757217407227,0.0,0.0,0.0,0.3261639177799225,4.0,0.0,1.0
413220,293.1048278808594,297.1499938964844,293.1499938964844,0.1018669530749321,-2326.94873046875,304.14678955078125,0.7972599864006042,0.1622337996959686,0.1465744972229004,293.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.529616117477417,0.050000000745058,0.0484100542962551,293.0960388183594,297.1499938964844,293.1499938964844,0.2391065955162048,-3577.318359375,304.1455993652344,0.9990000128746032,0.3233628869056701,0.2253585010766983,293.1111145019531,297.1499938964844,293.1499938964844,0.2333729118108749,-4750.7724609375,304.1467590332031,0.995169162750244,0.3158263564109802,0.2992517948150635,293.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.529616117477417,0.050000000745058,0.2296364605426788,291.0215759277344,291.1499938964844,267.6700134277344,266.28826904296875,282.5556945800781,293.4393615722656,291.0218505859375,1.0,0.2359260469675064,0.8155859112739563,0.8155859112739563,1.0,1.0,-1.1391844749450684,0.4813809692859649,0.6578035354614258,0.2204983234405517,0.0,0.0,0.4427505731582641,34.808441162109375,40.0,6.807344913482666,-9727.5458984375,151.35447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,306.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2192777395248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655945360660553,0.3655994534492492,-4.907961738354061e-06,0.0,0.0002225390198873,0.0,0.0,18.03956794738769,0.0,0.0,0.0,0.3268237709999084,4.0,0.0,1.0
413280,293.1048278808594,297.1499938964844,293.1499938964844,0.1018669530749321,-2326.94873046875,304.14678955078125,0.7972599864006042,0.1622337996959686,0.1465744972229004,293.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.529616117477417,0.050000000745058,0.0484100542962551,293.0960388183594,297.1499938964844,293.1499938964844,0.2391065955162048,-3577.318359375,304.1455993652344,0.9990000128746032,0.3233628869056701,0.2253585010766983,293.1111145019531,297.1499938964844,293.1499938964844,0.2333729118108749,-4750.7724609375,304.1467590332031,0.995169162750244,0.3158263564109802,0.2992517948150635,293.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.529616117477417,0.050000000745058,0.2296364605426788,291.0215759277344,291.1499938964844,267.6700134277344,266.28826904296875,282.5556945800781,293.4393615722656,291.0218505859375,1.0,0.2359260469675064,0.8155859112739563,0.8155859112739563,1.0,1.0,-1.1391844749450684,0.4813809692859649,0.6578035354614258,0.2204983234405517,0.0,0.0,0.4427505731582641,34.808441162109375,40.0,6.807344913482666,-9727.5458984375,151.35447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,306.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2192777395248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655945360660553,0.3655994534492492,-4.907961738354061e-06,0.0,0.0002225390198873,0.0,0.0,18.03956794738769,0.0,0.0,0.0,0.3268237709999084,4.0,0.0,1.0
