time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413340,293.1060791015625,297.1499938964844,293.1499938964844,0.1025925800204277,-2340.315673828125,304.1466369628906,0.7935000658035278,0.1631266176700592,0.1474141478538513,293.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5256476402282715,0.050000000745058,0.0484491102397441,293.099609375,297.1499938964844,293.1499938964844,0.2409700155258178,-3599.84716796875,304.1441345214844,0.996724009513855,0.3240091204643249,0.2268055081367492,293.1117248535156,297.1499938964844,293.1499938964844,0.234202578663826,-4764.263671875,304.1464538574219,0.9909279346466064,0.3166863620281219,0.3001006245613098,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5256476402282715,0.050000000745058,0.2298217117786407,291.02130126953125,291.1499938964844,267.6499938964844,266.2701721191406,282.5360412597656,293.4209899902344,291.02117919921875,1.0,0.2379767000675201,0.8152443766593933,0.8152443766593933,1.0,1.0,-1.1431933641433716,0.4830955564975738,0.6600978970527649,0.2215795069932937,0.0,0.0,0.4444644153118133,35.85602569580078,43.0,0.7025958895683289,-9777.4267578125,154.52145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,306.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.82421875,18000.0,0.0,0.0,0.2202489674091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678803145885467,0.3678852319717407,-4.917337264487287e-06,0.0,0.0002235247084172,0.0,0.0,18.20602226257324,0.0,0.0,0.0,0.3274930417537689,4.0,0.0,1.0
413400,293.1060791015625,297.1499938964844,293.1499938964844,0.1025925800204277,-2340.315673828125,304.1466369628906,0.7935000658035278,0.1631266176700592,0.1474141478538513,293.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5256476402282715,0.050000000745058,0.0484491102397441,293.099609375,297.1499938964844,293.1499938964844,0.2409700155258178,-3599.84716796875,304.1441345214844,0.996724009513855,0.3240091204643249,0.2268055081367492,293.1117248535156,297.1499938964844,293.1499938964844,0.234202578663826,-4764.263671875,304.1464538574219,0.9909279346466064,0.3166863620281219,0.3001006245613098,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.5256476402282715,0.050000000745058,0.2298217117786407,291.02130126953125,291.1499938964844,267.6499938964844,266.2701721191406,282.5360412597656,293.4209899902344,291.02117919921875,1.0,0.2379767000675201,0.8152443766593933,0.8152443766593933,1.0,1.0,-1.1431933641433716,0.4830955564975738,0.6600978970527649,0.2215795069932937,0.0,0.0,0.4444644153118133,35.85602569580078,43.0,0.7025958895683289,-9777.4267578125,154.52145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,306.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.82421875,18000.0,0.0,0.0,0.2202489674091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678803145885467,0.3678852319717407,-4.917337264487287e-06,0.0,0.0002235247084172,0.0,0.0,18.20602226257324,0.0,0.0,0.0,0.3274930417537689,4.0,0.0,1.0
413460,293.1072082519531,297.1499938964844,293.1499938964844,0.1033328548073768,-2353.92919921875,304.14654541015625,0.7871360182762146,0.1640099436044693,0.1482678204774856,293.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5198516249656677,0.050000000745058,0.0485106892883777,293.1025695800781,297.1499938964844,293.1499938964844,0.2416848242282867,-3607.984375,304.1448974609375,0.9898363947868348,0.3246841132640838,0.2272856831550598,293.1122131347656,297.1499938964844,293.1499938964844,0.2350658923387527,-4778.27197265625,304.1462097167969,0.983782947063446,0.3175542652606964,0.3009784519672394,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5198516249656677,0.050000000745058,0.2301138192415237,291.02069091796875,291.1499938964844,267.6300048828125,266.2522888183594,282.5175170898437,293.4041442871094,291.0206604003906,1.0,0.2406979203224182,0.8148796558380127,0.8148796558380127,1.0,1.0,-1.1462997198104858,0.4844226241111755,0.6618770360946655,0.2223894000053405,0.0,0.0,0.4461933672428131,37.46038055419922,46.0,-0.4905984401702881,-9823.470703125,158.52926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,306.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2212122082710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702212274074554,0.3702261447906494,-4.927017016598256e-06,0.0,0.0002245022624265,0.0,0.0,18.377592086791992,0.0,0.0,0.0,0.3281809687614441,4.0,0.0,1.0
413520,293.1072082519531,297.1499938964844,293.1499938964844,0.1033328548073768,-2353.92919921875,304.14654541015625,0.7871360182762146,0.1640099436044693,0.1482678204774856,293.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5198516249656677,0.050000000745058,0.0485106892883777,293.1025695800781,297.1499938964844,293.1499938964844,0.2416848242282867,-3607.984375,304.1448974609375,0.9898363947868348,0.3246841132640838,0.2272856831550598,293.1122131347656,297.1499938964844,293.1499938964844,0.2350658923387527,-4778.27197265625,304.1462097167969,0.983782947063446,0.3175542652606964,0.3009784519672394,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5198516249656677,0.050000000745058,0.2301138192415237,291.02069091796875,291.1499938964844,267.6300048828125,266.2522888183594,282.5175170898437,293.4041442871094,291.0206604003906,1.0,0.2406979203224182,0.8148796558380127,0.8148796558380127,1.0,1.0,-1.1462997198104858,0.4844226241111755,0.6618770360946655,0.2223894000053405,0.0,0.0,0.4461933672428131,37.46038055419922,46.0,-0.4905984401702881,-9823.470703125,158.52926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,306.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2212122082710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702212274074554,0.3702261447906494,-4.927017016598256e-06,0.0,0.0002245022624265,0.0,0.0,18.377592086791992,0.0,0.0,0.0,0.3281809687614441,4.0,0.0,1.0
413580,293.10821533203125,297.1499938964844,293.1499938964844,0.1040842086076736,-2367.7294921875,304.1464233398437,0.7796470522880554,0.1648869067430496,0.1491275131702423,293.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5134186148643494,0.050000000745058,0.0485863760113716,293.1047058105469,297.1499938964844,293.1499938964844,0.2425021529197693,-3617.586669921875,304.1452331542969,0.9812135100364684,0.3254555463790893,0.2278686165809631,293.1126708984375,297.1499938964844,293.1499938964844,0.2359566241502761,-4792.70703125,304.14599609375,0.9747563004493712,0.3184216618537903,0.301871120929718,293.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5134186148643494,0.050000000745058,0.2304728478193283,291.01971435546875,291.1499938964844,267.6099853515625,266.234619140625,282.4995422363281,293.3885498046875,291.0195617675781,1.0,0.2439176887273788,0.8145149946212769,0.8145149946212769,1.0,1.0,-1.1496244668960571,0.4858478009700775,0.663776695728302,0.2232528924942016,0.0,0.0,0.4479365944862366,39.42511749267578,49.0,-1.521058440208435,-9869.876953125,163.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,306.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.2221701592206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725865483283996,0.372591495513916,-4.936886853101896e-06,0.0,0.0002254744758829,0.0,0.0,18.552120208740234,0.0,0.0,0.0,0.328880101442337,4.0,0.0,1.0
413640,293.10821533203125,297.1499938964844,293.1499938964844,0.1040842086076736,-2367.7294921875,304.1464233398437,0.7796470522880554,0.1648869067430496,0.1491275131702423,293.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5134186148643494,0.050000000745058,0.0485863760113716,293.1047058105469,297.1499938964844,293.1499938964844,0.2425021529197693,-3617.586669921875,304.1452331542969,0.9812135100364684,0.3254555463790893,0.2278686165809631,293.1126708984375,297.1499938964844,293.1499938964844,0.2359566241502761,-4792.70703125,304.14599609375,0.9747563004493712,0.3184216618537903,0.301871120929718,293.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5134186148643494,0.050000000745058,0.2304728478193283,291.01971435546875,291.1499938964844,267.6099853515625,266.234619140625,282.4995422363281,293.3885498046875,291.0195617675781,1.0,0.2439176887273788,0.8145149946212769,0.8145149946212769,1.0,1.0,-1.1496244668960571,0.4858478009700775,0.663776695728302,0.2232528924942016,0.0,0.0,0.4479365944862366,39.42511749267578,49.0,-1.521058440208435,-9869.876953125,163.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,306.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.2221701592206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725865483283996,0.372591495513916,-4.936886853101896e-06,0.0,0.0002254744758829,0.0,0.0,18.552120208740234,0.0,0.0,0.0,0.328880101442337,4.0,0.0,1.0
413700,293.1086730957031,297.1499938964844,293.1499938964844,0.1044660657644271,-2374.739013671875,304.1463928222656,0.7756792902946472,0.1653250753879547,0.1495607793331146,293.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.5101183652877808,0.050000000745058,0.04862866923213,293.1056213378906,297.1499938964844,293.1499938964844,0.2429287433624267,-3622.617431640625,304.14532470703125,0.9763261079788208,0.3258436620235443,0.2281705886125564,293.11285400390625,297.1499938964844,293.1499938964844,0.2364133596420288,-4800.1044921875,304.1458740234375,0.9696589708328248,0.3188552856445312,0.3023216724395752,293.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.5101183652877808,0.050000000745058,0.230673462152481,291.0188903808594,291.1499938964844,267.6000061035156,266.22589111328125,282.4906921386719,293.3810729980469,291.0187072753906,1.0,0.2456749230623245,0.8143326640129089,0.8143326640129089,1.0,1.0,-1.1513392925262451,0.4865846931934356,0.6647546291351318,0.2236957252025604,0.0,0.0,0.4488188326358795,40.520877838134766,49.0,-2.001164436340332,-9893.19921875,165.97801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90264892578125,306.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.95703125,18000.0,0.0,0.0,0.2226500511169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737869560718536,0.37379190325737,-4.941913175571244e-06,0.0,0.0002259614993818,0.0,0.0,18.641088485717773,0.0,0.0,0.0,0.3292360305786133,4.0,0.0,1.0
413760,293.1091003417969,297.1499938964844,293.1499938964844,0.1048519685864448,-2381.81884765625,304.1463317871094,0.7716596722602844,0.1657639294862747,0.1499967128038406,293.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5068302154541016,0.050000000745058,0.0486734211444854,293.1065368652344,297.1499938964844,293.1499938964844,0.2433564960956573,-3627.665771484375,304.1453857421875,0.9711198806762696,0.3262252509593963,0.2284713387489318,293.113037109375,297.1499938964844,293.1499938964844,0.2368764579296112,-4807.60107421875,304.1457824707031,0.96425861120224,0.3192892670631408,0.3027748465538025,293.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.5068302154541016,0.050000000745058,0.2308857440948486,291.0179443359375,291.1499938964844,267.5899963378906,266.2171936035156,282.48193359375,293.3737487792969,291.0177307128906,1.0,0.24750816822052,0.8141458630561829,0.8141458630561829,1.0,1.0,-1.153076171875,0.4873317778110504,0.6657443642616272,0.224141851067543,0.0,0.0,0.4497090876102447,41.67921447753906,52.0,-2.424405336380005,-9916.5712890625,168.7627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,306.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.734375,18000.0,0.0,0.0,0.2231319099664688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750010430812835,0.3750059902667999,-4.947013167111436e-06,0.0,0.0002264505310449,0.0,0.0,18.731353759765625,0.0,0.0,0.0,0.3295967876911163,4.0,0.0,1.0
413820,293.10986328125,297.1499938964844,293.1499938964844,0.1056352034211158,-2396.175537109375,304.1462707519531,0.7636821269989014,0.1666454970836639,0.1508770883083343,293.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5004164576530457,0.050000000745058,0.0487689524888992,293.1083374023437,297.1499938964844,293.1499938964844,0.2442023009061813,-3637.649658203125,304.1455078125,0.9599789381027222,0.3269607722759247,0.2290603518486023,293.1133728027344,297.1499938964844,293.1499938964844,0.2378188520669937,-4822.845703125,304.1456298828125,0.9528231620788574,0.3201595544815063,0.3036889433860779,293.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5004164576530457,0.050000000745058,0.2313389033079147,291.0157165527344,291.1499938964844,267.57000732421875,266.2000427246094,282.464599609375,293.3596496582031,291.0154724121094,1.0,0.2513461709022522,0.8137723207473755,0.8137723207473755,1.0,1.0,-1.1565955877304075,0.4888489246368408,0.6677466630935669,0.2250394523143768,0.0,0.0,0.4515143632888794,44.14915084838867,55.0,-3.087360143661499,-9963.4453125,174.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,306.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.228515625,18000.0,0.0,0.0,0.224104419350624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774721324443817,0.377477079629898,-4.957443252351368e-06,0.0,0.0002274375001434,0.0,0.0,18.91596984863281,0.0,0.0,0.0,0.3303337693214416,4.0,0.0,1.0
413880,293.10986328125,297.1499938964844,293.1499938964844,0.1056352034211158,-2396.175537109375,304.1462707519531,0.7636821269989014,0.1666454970836639,0.1508770883083343,293.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5004164576530457,0.050000000745058,0.0487689524888992,293.1083374023437,297.1499938964844,293.1499938964844,0.2442023009061813,-3637.649658203125,304.1455078125,0.9599789381027222,0.3269607722759247,0.2290603518486023,293.1133728027344,297.1499938964844,293.1499938964844,0.2378188520669937,-4822.845703125,304.1456298828125,0.9528231620788574,0.3201595544815063,0.3036889433860779,293.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5004164576530457,0.050000000745058,0.2313389033079147,291.0157165527344,291.1499938964844,267.57000732421875,266.2000427246094,282.464599609375,293.3596496582031,291.0154724121094,1.0,0.2513461709022522,0.8137723207473755,0.8137723207473755,1.0,1.0,-1.1565955877304075,0.4888489246368408,0.6677466630935669,0.2250394523143768,0.0,0.0,0.4515143632888794,44.14915084838867,55.0,-3.087360143661499,-9963.4453125,174.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,306.5956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.228515625,18000.0,0.0,0.0,0.224104419350624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774721324443817,0.377477079629898,-4.957443252351368e-06,0.0,0.0002274375001434,0.0,0.0,18.91596984863281,0.0,0.0,0.0,0.3303337693214416,4.0,0.0,1.0
413940,293.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7559798359870911,0.0,0.1517699509859085,293.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.4942740499973297,0.0,0.048871275037527,293.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.9481770992279052,0.0,0.2296233177185058,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.9409168362617492,0.0,0.3046138882637024,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.4942740499973297,0.0,0.2318242937326431,291.01318359375,294.1499938964844,267.54998779296875,266.18316650390625,282.4476013183594,293.34625244140625,291.0129089355469,0.0,0.0,0.8133987188339233,0.8133987188339233,1.0,1.0,-1.1601587533950806,0.4903892278671264,0.6697694659233093,0.2259392291307449,0.0,0.0,0.0,46.79164505004883,60.0,-3.491328239440918,-10010.505859375,180.96961975097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,306.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800068795681,0.3800118267536163,-4.968223038304132e-06,0.0,0.0,0.0,0.0,19.10662841796875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7559798359870911,0.0,0.1517699509859085,293.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.4942740499973297,0.0,0.048871275037527,293.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.9481770992279052,0.0,0.2296233177185058,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.9409168362617492,0.0,0.3046138882637024,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.4942740499973297,0.0,0.2318242937326431,291.01318359375,294.1499938964844,267.54998779296875,266.18316650390625,282.4476013183594,293.34625244140625,291.0129089355469,0.0,0.0,0.8133987188339233,0.8133987188339233,1.0,1.0,-1.1601587533950806,0.4903892278671264,0.6697694659233093,0.2259392291307449,0.0,0.0,0.0,46.79164505004883,60.0,-3.491328239440918,-10010.505859375,180.96961975097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,306.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800068795681,0.3800118267536163,-4.968223038304132e-06,0.0,0.0,0.0,0.0,19.10662841796875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.0006769039900973,293.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0003061479073949,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0009361845441162,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,0.0012445045867934,292.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0014522338751703,291.1410827636719,294.1499938964844,267.5289001464844,266.16552734375,275.0349426269531,274.076416015625,291.0155334472656,0.0,0.0,0.3660246133804321,0.3660246133804321,1.0,1.0,-0.0055402549915015,0.0178085565567016,-0.0122683010995388,-0.108085311949253,0.0,0.0,0.0,-0.0446776188910007,60.0,-451.1773376464844,-0.0,-2.092094746330986e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.34081197972775e-18,5.343078868196451e-18,-2.26675679835016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.0006769039900973,293.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0003061479073949,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0009361845441162,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,0.0012445045867934,292.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0014522338751703,291.1410827636719,294.1499938964844,267.5289001464844,266.16552734375,275.0349426269531,274.076416015625,291.0155334472656,0.0,0.0,0.3660246133804321,0.3660246133804321,1.0,1.0,-0.0055402549915015,0.0178085565567016,-0.0122683010995388,-0.108085311949253,0.0,0.0,0.0,-0.0446776188910007,60.0,-451.1773376464844,-0.0,-2.092094746330986e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.34081197972775e-18,5.343078868196451e-18,-2.26675679835016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0001445508678443,293.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001401081535732,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,0.0001246282627107,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,0.0001680514542385,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0006646127440035,291.1404113769531,294.1499938964844,267.5175476074219,266.15606689453125,274.8673095703125,269.7031555175781,291.0093994140625,0.0,0.0,0.1383524090051651,0.1383524090051651,1.0,1.0,-0.0014888698933646,0.0028819884173572,-0.0013931185239925,-0.1227296963334083,0.0,0.0,0.0,-0.0285808742046356,60.0,-193.67539978027344,-0.0,-1.514490435283733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7522976324864862e-20,-1.978400505903181e-20,2.261028734166944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740905761719,0.0,0.0,0.0001286748301936,293.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.000135174501338,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001004080186248,292.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.121337890625,0.0,0.0,0.0001359260058961,292.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0006412095972336,291.1400146484375,294.1499938964844,267.5057067871094,266.1462097167969,274.77587890625,268.23291015625,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369843725115,4.871853320764785e-08,0.0013697949470952,-0.1257328540086746,0.0,0.0,0.0,-0.0289817042648792,60.0,-84.68738555908203,-0.0,-1.279168344581194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.21499813813821e-21,7.820394116655771e-21,-2.605396382414344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,0.000128290237626,293.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001350855018245,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,9.979055175790565e-05,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,0.000135107897222,292.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000640787417069,291.1396179199219,294.1499938964844,267.49334716796875,266.1359558105469,274.6875,267.74005126953125,290.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,4.876897108374578e-08,0.001366879674606,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.71277618408203,-0.0,-1.2739471344502817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934568966301745e-21,-7.532957739522829e-21,2.598388369324301e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001283191668335,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001351244718534,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,9.980449976865202e-05,291.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,0.0001351272512692,292.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0006409722846001,291.13922119140625,294.1499938964844,267.4804992675781,266.1252746582031,274.6000671386719,267.5693359375,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.88193272474291e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.21625518798828,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933094339145284e-21,-7.534429539401805e-21,2.6013356041533043e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.0001283953170059,293.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001352049293927,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08465576171875,0.0,0.0,9.986346412915736e-05,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0001352070976281,292.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0006413539522327,291.1383972167969,294.1499938964844,267.4533996582031,266.10284423828125,274.42779541015625,267.4739074707031,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.071821212768555,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9330503143958855e-21,-7.534470736873719e-21,2.6014204224778337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.0001283953170059,293.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001352049293927,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08465576171875,0.0,0.0,9.986346412915736e-05,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,0.0001352070976281,292.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0006413539522327,291.1383972167969,294.1499938964844,267.4533996582031,266.10284423828125,274.42779541015625,267.4739074707031,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.071821212768555,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9330503143958855e-21,-7.534470736873719e-21,2.6014204224778337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.000128465850139,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.00013527921692,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.991831757361068e-05,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0001352813560515,292.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0006417063996195,291.1375427246094,294.1499938964844,267.4245300292969,266.0790100097656,274.2589416503906,267.4383850097656,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.156042098999023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.000128465850139,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.00013527921692,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.991831757361068e-05,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,0.0001352813560515,292.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0006417063996195,291.1375427246094,294.1499938964844,267.4245300292969,266.0790100097656,274.2589416503906,267.4383850097656,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.156042098999023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0001285308535443,293.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000135347712785,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,9.996887092711404e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,0.0001353498082607,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0006420312565751,291.1366271972656,294.1499938964844,267.3940124511719,266.0538024902344,274.0933532714844,267.40777587890625,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.056360244750977,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0001285308535443,293.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000135347712785,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,9.996887092711404e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,0.0001353498082607,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0006420312565751,291.1366271972656,294.1499938964844,267.3940124511719,266.0538024902344,274.0933532714844,267.40777587890625,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.056360244750977,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.0001285901671508,293.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.000135410184157,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03533935546875,0.0,0.0,0.0001000149932224,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.000135412250529,292.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0006423275917768,291.1356811523437,294.1499938964844,267.3619079589844,266.0273742675781,273.9309387207031,267.37628173828125,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.062917709350582,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.0001285901671508,293.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.000135410184157,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03533935546875,0.0,0.0,0.0001000149932224,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.000135412250529,292.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0006423275917768,291.1356811523437,294.1499938964844,267.3619079589844,266.0273742675781,273.9309387207031,267.37628173828125,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.062917709350582,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057861328125,0.0,0.0,0.0001286174083361,293.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001354388805339,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.000100036173535,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001354409323539,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0006424637394957,291.1351623535156,294.1499938964844,267.3453063964844,266.01373291015625,273.85089111328125,267.3599853515625,290.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.072355270385746,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911682128906,0.0,0.0,0.0001286428887397,293.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001354657288175,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001000559932435,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.0001354677660856,292.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0006425910978578,291.1346435546875,294.1499938964844,267.328369140625,265.9997863769531,273.7716064453125,267.3433532714844,290.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.08258056640625,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,0.0001286882907152,293.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001355135609628,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,0.0001000912961899,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,0.0001355155545752,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.00064281799132,291.1335754394531,294.1499938964844,267.2934875488281,265.9711608886719,273.615234375,267.3090515136719,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.10333633422852,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,0.0001286882907152,293.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001355135609628,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,0.0001000912961899,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,0.0001355155545752,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.00064281799132,291.1335754394531,294.1499938964844,267.2934875488281,265.9711608886719,273.615234375,267.3090515136719,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.10333633422852,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001287257618969,293.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001355530403088,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001001204364001,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,0.0001355550193693,292.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0006430053035728,291.1324157714844,294.1499938964844,267.2574157714844,265.9415588378906,273.46173095703125,267.2734680175781,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.123682022094727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73370361328125,0.0,0.0,0.0001287257618969,293.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001355530403088,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001001204364001,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901733398437,0.0,0.0,0.0001355550193693,292.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0006430053035728,291.1324157714844,294.1499938964844,267.2574157714844,265.9415588378906,273.46173095703125,267.2734680175781,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.123682022094727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001287548802793,293.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.000135583730298,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001001430719043,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001355856657028,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0006431508227251,291.13116455078125,294.1499938964844,267.22021484375,265.9110717773437,273.3110046386719,267.2367553710937,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.143428802490234,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001287548802793,293.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.000135583730298,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001001430719043,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001355856657028,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0006431508227251,291.13116455078125,294.1499938964844,267.22021484375,265.9110717773437,273.3110046386719,267.2367553710937,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.143428802490234,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001287753257201,293.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001356052816845,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0001001589698716,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001356071879854,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0006432530935853,291.1298217773437,294.1499938964844,267.1820068359375,265.8797912597656,273.1629943847656,267.198974609375,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.16254997253418,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778564453125,0.0,0.0,0.0001287753257201,293.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001356052816845,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0001001589698716,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001356071879854,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0006432530935853,291.1298217773437,294.1499938964844,267.1820068359375,265.8797912597656,273.1629943847656,267.198974609375,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.16254997253418,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
