time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415500,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6641540527344,0.0,0.0,0.0001287822524318,293.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001356125867459,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0001001643540803,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0001356144784949,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0006432877271436,291.1291198730469,294.1499938964844,267.1625671386719,265.8638610839844,273.0899963378906,267.17974853515625,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.1718692779541,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001287869527004,293.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.000135617548949,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.000100168013887,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001356194261461,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0006433113012462,291.12841796875,294.1499938964844,267.1429138183594,265.8478088378906,273.01763916015625,267.1602783203125,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.18102264404297,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001287897466681,293.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001356205029878,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001001701748464,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.0001356223510811,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0006433252710849,291.1268920898437,294.1499938964844,267.10302734375,265.8152160644531,272.87481689453125,267.1207275390625,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.198823928833008,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001287897466681,293.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001356205029878,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001001701748464,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.0001356223510811,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0006433252710849,291.1268920898437,294.1499938964844,267.10302734375,265.8152160644531,272.87481689453125,267.1207275390625,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.198823928833008,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,0.000128785643028,293.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001356162101728,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.000100166973425,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145202636719,0.0,0.0,0.0001356180146103,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006433048984035,291.125244140625,294.1499938964844,267.0625,265.7821350097656,272.7344970703125,267.0805053710937,290.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.21599197387696,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,0.000128785643028,293.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001356162101728,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.000100166973425,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145202636719,0.0,0.0,0.0001356180146103,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006433048984035,291.125244140625,294.1499938964844,267.0625,265.7821350097656,272.7344970703125,267.0805053710937,290.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.21599197387696,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001287840132135,293.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001356145221507,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001001657074084,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001356162974843,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.000643296923954,291.1235046386719,294.1499938964844,267.0213928222656,265.7486267089844,272.5965881347656,267.0396423339844,290.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771613976519e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-22.233583450317383,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001287840132135,293.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001356145221507,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001001657074084,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001356162974843,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.000643296923954,291.1235046386719,294.1499938964844,267.0213928222656,265.7486267089844,272.5965881347656,267.0396423339844,290.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771613976519e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-22.233583450317383,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,0.0001287830091314,293.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001356134744128,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.000100164914329,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001356152206426,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0006432919763028,291.1216735839844,294.1499938964844,266.9798583984375,265.7147827148437,272.46099853515625,266.9983215332031,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.25211334228516,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,0.0001287830091314,293.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001356134744128,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.000100164914329,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001356152206426,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0006432919763028,291.1216735839844,294.1499938964844,266.9798583984375,265.7147827148437,272.46099853515625,266.9983215332031,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.25211334228516,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001287815539399,293.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001356119610136,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001001637792796,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0001356136926915,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0006432847585529,291.1206970214844,294.1499938964844,266.958984375,265.69775390625,272.3940734863281,266.9774780273437,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.26157188415528,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0001287788763875,293.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001356091524939,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.0001001616983558,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001356108696199,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0006432714872062,291.11968994140625,294.1499938964844,266.93798828125,265.6806945800781,272.3277282714844,266.9565734863281,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.271041870117188,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.000128768311697,293.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001355980493826,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001001534692477,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001355997374048,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0006432187510654,291.1175842285156,294.1499938964844,266.8959045410156,265.6464538574219,272.1966552734375,266.9145812988281,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.289682388305664,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.000128768311697,293.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001355980493826,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001001534692477,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001355997374048,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0006432187510654,291.1175842285156,294.1499938964844,266.8959045410156,265.6464538574219,272.1966552734375,266.9145812988281,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.289682388305664,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.000128748564748,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001355772837996,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001001381097012,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001355789427179,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0006431202637031,291.1153869628906,294.1499938964844,266.85369873046875,265.6121826171875,272.0677490234375,266.8724365234375,290.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.30740737915039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.000128748564748,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001355772837996,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001001381097012,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001355789427179,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0006431202637031,291.1153869628906,294.1499938964844,266.85369873046875,265.6121826171875,272.0677490234375,266.8724365234375,290.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.30740737915039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44415283203125,0.0,0.0,0.0001287178019993,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001355449057882,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001001141790766,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,0.0001355465356027,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000642966653686,291.113037109375,294.1499938964844,266.8114929199219,265.57794189453125,271.9409484863281,266.83026123046875,290.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.32370376586914,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44415283203125,0.0,0.0,0.0001287178019993,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001355449057882,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001001141790766,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,0.0001355465356027,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000642966653686,291.113037109375,294.1499938964844,266.8114929199219,265.57794189453125,271.9409484863281,266.83026123046875,290.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.32370376586914,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0001286751212319,293.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.000135499969474,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.000100080971606,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001355015701847,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0006427534972317,291.11053466796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8162536621094,266.7881164550781,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.338211059570312,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0001286751212319,293.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.000135499969474,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.000100080971606,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001355015701847,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0006427534972317,291.11053466796875,294.1499938964844,266.7694091796875,265.5438537597656,271.8162536621094,266.7881164550781,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.338211059570312,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0001286492770304,293.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001354727719444,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,0.0001000608681351,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0001354743581032,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0006426245090551,291.1092529296875,294.1499938964844,266.7484436035156,265.52685546875,271.75469970703125,266.7671203613281,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.34472274780273,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956604003906,0.0,0.0,0.0001286205515498,293.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001354425330646,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001000385236693,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,0.0001354441046714,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.000642481027171,291.10791015625,294.1499938964844,266.7275390625,265.50994873046875,271.6936340332031,266.7461853027344,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.350725173950195,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0001285550679313,293.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001353735860902,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.998758469009772e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.787109375,0.0,0.0,0.0001353751285932,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000642154016532,291.10516357421875,294.1499938964844,266.6860046386719,265.4764099121094,271.572998046875,266.7044982910156,290.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.361215591430664,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,0.0001285550679313,293.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001353735860902,291.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.998758469009772e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.787109375,0.0,0.0,0.0001353751285932,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000642154016532,291.10516357421875,294.1499938964844,266.6860046386719,265.4764099121094,271.572998046875,266.7044982910156,290.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.361215591430664,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001284803583985,293.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001352949329884,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,9.992947889259084e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001352964609395,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0006417809636332,291.1022644042969,294.1499938964844,266.6448974609375,265.4432678222656,271.454345703125,266.6632385253906,290.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.369775772094727,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001284803583985,293.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001352949329884,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,9.992947889259084e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0001352964609395,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0006417809636332,291.1022644042969,294.1499938964844,266.6448974609375,265.4432678222656,271.454345703125,266.6632385253906,290.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.369775772094727,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001283986930502,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001352089602733,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,9.986595978261904e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001352104591205,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0006413731025531,291.0992431640625,294.1499938964844,266.6043701171875,265.41064453125,271.337646484375,266.6224975585937,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.37662696838379,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001283986930502,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001352089602733,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,9.986595978261904e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001352104591205,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0006413731025531,291.0992431640625,294.1499938964844,266.6043701171875,265.41064453125,271.337646484375,266.6224975585937,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.37662696838379,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0001283126912312,293.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001351184182567,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,9.97990573523566e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0001351198734482,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0006409435882233,291.0960693359375,294.1499938964844,266.56451416015625,265.37860107421875,271.2228698730469,266.5823669433594,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.382080078125,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0001283126912312,293.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001351184182567,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,9.97990573523566e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0001351198734482,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0006409435882233,291.0960693359375,294.1499938964844,266.56451416015625,265.37860107421875,271.2228698730469,266.5823669433594,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.382080078125,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29058837890625,0.0,0.0,0.0001282689045183,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001350723177893,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,9.976499859476462e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001350737584289,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0006407249020412,291.09442138671875,294.1499938964844,266.5448608398437,265.36285400390625,271.16619873046875,266.56256103515625,290.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.38438034057617,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0001282250450458,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001350261300103,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.973088162951171e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001350275706499,292.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0006405058666132,291.0927429199219,294.1499938964844,266.5254211425781,265.3472900390625,271.1100158691406,266.54296875,290.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.3864688873291,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567138671875,0.0,0.0,0.0001281384029425,293.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001349349186057,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,9.966348443413152e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001349363301414,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.000640073150862,291.0892944335937,294.1499938964844,266.4872131347656,265.3167419433594,270.9989929199219,266.50439453125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.39016342163086,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567138671875,0.0,0.0,0.0001281384029425,293.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001349349186057,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,9.966348443413152e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0001349363301414,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.000640073150862,291.0892944335937,294.1499938964844,266.4872131347656,265.3167419433594,270.9989929199219,266.50439453125,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.39016342163086,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001280552678508,293.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001348473888356,291.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.959882299881428e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001348487712675,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006396579556167,291.085693359375,294.1499938964844,266.45001220703125,265.287109375,270.88983154296875,266.4667663574219,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460760831833,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.39348602294922,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001280552678508,293.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001348473888356,291.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.959882299881428e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001348487712675,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006396579556167,291.085693359375,294.1499938964844,266.45001220703125,265.287109375,270.88983154296875,266.4667663574219,290.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460760831833,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.39348602294922,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0001279812277061,293.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001347694487776,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,9.954123379429802e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001347708166576,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0006392882205545,291.0819702148437,294.1499938964844,266.413330078125,265.2585144042969,270.782470703125,266.429931640625,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.39716148376465,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0001279812277061,293.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001347694487776,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,9.954123379429802e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001347708166576,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0006392882205545,291.0819702148437,294.1499938964844,266.413330078125,265.2585144042969,270.782470703125,266.429931640625,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.39716148376465,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0001279214047826,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001347064680885,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.949470404535532e-05,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001347078068647,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0006389894988387,291.0780639648437,294.1499938964844,266.3766784667969,265.23101806640625,270.6768493652344,266.3932800292969,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.402830123901367,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
