time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0001279214047826,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001347064680885,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.949470404535532e-05,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001347078068647,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0006389894988387,291.0780639648437,294.1499938964844,266.3766784667969,265.23101806640625,270.6768493652344,266.3932800292969,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.402830123901367,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.000127896622871,292.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001346803619526,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,9.947541548172012e-05,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001346817007288,292.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.000638865691144,291.0760803222656,294.1499938964844,266.3583374023437,265.2176208496094,270.62469482421875,266.3749694824219,290.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.406606674194336,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001278751442441,292.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001346577628282,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,9.945871715899556e-05,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,0.0001346590870525,292.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0006387584726326,291.07403564453125,294.1499938964844,266.3399963378906,265.2044677734375,270.5729675292969,266.35662841796875,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.410999298095703,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.0001278418785659,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001346227363683,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,9.94328293018043e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.0001346240314887,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0006385922897607,291.0698547363281,294.1499938964844,266.3033447265625,265.1788024902344,270.4707336425781,266.32000732421875,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.42158317565918,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.0001278418785659,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001346227363683,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,9.94328293018043e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.0001346240314887,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0006385922897607,291.0698547363281,294.1499938964844,266.3033447265625,265.1788024902344,270.4707336425781,266.32000732421875,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.42158317565918,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.0001278208801522,292.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.000134600646561,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,9.941650205291808e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001346019271295,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.000638487515971,291.0655517578125,294.1499938964844,266.26666259765625,265.1539306640625,270.3700866699219,266.2833251953125,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.43450927734375,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.0001278208801522,292.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.000134600646561,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401062011719,0.0,0.0,9.941650205291808e-05,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001346019271295,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.000638487515971,291.0655517578125,294.1499938964844,266.26666259765625,265.1539306640625,270.3700866699219,266.2833251953125,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.43450927734375,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,0.0001278113195439,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001345905911875,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,9.940905874827875e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001345918426522,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0006384398438967,291.0610656738281,294.1499938964844,266.2300109863281,265.1296691894531,270.2709655761719,266.2466735839844,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.44962882995605,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,0.0001278113195439,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001345905911875,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,9.940905874827875e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001345918426522,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0006384398438967,291.0610656738281,294.1499938964844,266.2300109863281,265.1296691894531,270.2709655761719,266.2466735839844,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.44962882995605,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0001278122072108,292.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.000134591537062,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,9.94097426882945e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001345927739748,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0006384443258866,291.05645751953125,294.1499938964844,266.1933288574219,265.1059875488281,270.17340087890625,266.21002197265625,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.466777801513672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0001278122072108,292.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.000134591537062,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,9.94097426882945e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001345927739748,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0006384443258866,291.05645751953125,294.1499938964844,266.1933288574219,265.1059875488281,270.17340087890625,266.21002197265625,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.466777801513672,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001278162235394,292.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001345957862213,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,9.94128713500686e-05,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,0.0001345970085822,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0006384644657373,291.0540771484375,294.1499938964844,266.17498779296875,265.09429931640625,270.1251525878906,266.1916809082031,290.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.476072311401367,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0001278224517591,292.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.000134602349135,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.941770258592442e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.000134603556944,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0006384955486282,291.0516967773437,294.1499938964844,266.1566772460937,265.0827331542969,270.0773010253906,266.17333984375,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.48579406738281,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.0001278408744838,292.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.00013462176139,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,9.943202894646674e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,0.0001346229400951,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006385876331478,291.0467834472656,294.1499938964844,266.1199951171875,265.0598449707031,269.98260498046875,266.1366577148437,290.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.506406784057617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.0001278408744838,292.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.00013462176139,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,9.943202894646674e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,0.0001346229400951,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006385876331478,291.0467834472656,294.1499938964844,266.1199951171875,265.0598449707031,269.98260498046875,266.1366577148437,290.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.506406784057617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001278662530239,292.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001346484932582,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,9.945176861947402e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001346496719634,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0006387145258486,291.0417175292969,294.1499938964844,266.0833435058594,265.03717041015625,269.8893127441406,266.1000061035156,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408356189727,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.528461456298828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001278662530239,292.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0001346484932582,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,9.945176861947402e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001346496719634,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0006387145258486,291.0417175292969,294.1499938964844,266.0833435058594,265.03717041015625,269.8893127441406,266.1000061035156,290.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408356189727,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.528461456298828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001278973504668,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001346812641713,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,9.947594662662596e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0001346824137726,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0006388698820956,291.0365295410156,294.1499938964844,266.0466613769531,265.0146789550781,269.79736328125,266.0633239746094,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.55172348022461,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001278973504668,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001346812641713,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,9.947594662662596e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0001346824137726,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0006388698820956,291.0365295410156,294.1499938964844,266.0466613769531,265.0146789550781,269.79736328125,266.0633239746094,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.55172348022461,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001279328862437,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001347186916973,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,9.950358798960224e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001347198267467,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.000639047473669,291.0311584472656,294.1499938964844,266.010009765625,264.9921875,269.70672607421875,266.0266418457031,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.57596206665039,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001279328862437,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001347186916973,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,9.950358798960224e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001347198267467,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.000639047473669,291.0311584472656,294.1499938964844,266.010009765625,264.9921875,269.70672607421875,266.0266418457031,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.57596206665039,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,0.0001279519492527,292.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001347387733403,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,9.951840911526232e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0001347398938378,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0006391427014023,291.0284423828125,294.1499938964844,265.9916687011719,264.9809265136719,269.6618957519531,266.00830078125,290.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.58837509155273,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.000127971637994,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001347595243714,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,9.95337250060402e-05,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.000134760630317,292.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0006392411305569,291.0256652832031,294.1499938964844,265.97332763671875,264.9696655273437,269.61737060546875,265.9899597167969,290.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.600950241088867,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001280123833566,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001348024379694,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,9.956540452549234e-05,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0001348035293631,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0006394446827471,291.02001953125,294.1499938964844,265.9366760253906,264.9469909667969,269.5292053222656,265.9532775878906,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639252865687,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.626462936401367,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001280123833566,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001348024379694,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,9.956540452549234e-05,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0001348035293631,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0006394446827471,291.02001953125,294.1499938964844,265.9366760253906,264.9469909667969,269.5292053222656,265.9532775878906,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639252865687,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.626462936401367,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001280539290746,292.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001348461955785,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.959771705325692e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001348472724203,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0006396522512659,291.0142517089844,294.1499938964844,265.8999938964844,264.9240417480469,269.4422912597656,265.9165954589844,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.65229606628418,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001280539290746,292.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001348461955785,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.959771705325692e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001348472724203,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0006396522512659,291.0142517089844,294.1499938964844,265.8999938964844,264.9240417480469,269.4422912597656,265.9165954589844,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.65229606628418,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,0.0001280951255466,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001348896039417,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.96297603705898e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,0.0001348906516795,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0006398581899702,291.0083312988281,294.1499938964844,265.86334228515625,264.9007568359375,269.3565368652344,265.8799133300781,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.678232192993164,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,0.0001280951255466,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001348896039417,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.96297603705898e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,0.0001348906516795,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0006398581899702,291.0083312988281,294.1499938964844,265.86334228515625,264.9007568359375,269.3565368652344,265.8799133300781,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.678232192993164,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0001281349104829,292.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001349314989056,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,9.966069046640769e-05,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001349325320916,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0006400569109246,291.00225830078125,294.1499938964844,265.82666015625,264.87701416015625,269.2719421386719,265.8432006835937,290.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.704071044921875,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0001281349104829,292.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001349314989056,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,9.966069046640769e-05,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001349325320916,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0006400569109246,291.00225830078125,294.1499938964844,265.82666015625,264.87701416015625,269.2719421386719,265.8432006835937,290.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.704071044921875,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.0001281539152842,292.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001349515223409,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,9.967548248823732e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001349525555269,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0006401519058272,290.9991760253906,294.1499938964844,265.8083190917969,264.8649597167969,269.2300720214844,265.8248596191406,290.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.716886520385746,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,0.0001281721779378,292.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001349707599729,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,9.96896851575002e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001349717786069,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0006402431754395,290.9960327148437,294.1499938964844,265.7900085449219,264.8527526855469,269.1885070800781,265.8065185546875,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.729602813720703,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0001282059383811,292.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001350063248537,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,9.971593681257218e-05,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0001350073289358,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0006404118612408,290.9896850585937,294.1499938964844,265.7533264160156,264.8278503417969,269.10614013671875,265.76983642578125,290.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.75465965270996,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0001282059383811,292.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001350063248537,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,9.971593681257218e-05,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,0.0001350073289358,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0006404118612408,290.9896850585937,294.1499938964844,265.7533264160156,264.8278503417969,269.10614013671875,265.76983642578125,290.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.75465965270996,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.000128235144075,292.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001350370876025,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.973864507628603e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,0.0001350380771327,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0006405577878467,290.98321533203125,294.1499938964844,265.7166748046875,264.8022155761719,269.0248413085937,265.7331848144531,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.77904891967773,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.000128235144075,292.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001350370876025,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.973864507628603e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,0.0001350380771327,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0006405577878467,290.98321533203125,294.1499938964844,265.7166748046875,264.8022155761719,269.0248413085937,265.7331848144531,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.77904891967773,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.0001282587763853,292.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001350619859294,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.975703142117708e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001350629609078,292.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0006406759493984,290.9765930175781,294.1499938964844,265.67999267578125,264.7757873535156,268.944580078125,265.6965026855469,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.80256462097168,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.0001282587763853,292.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001350619859294,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.975703142117708e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001350629609078,292.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0006406759493984,290.9765930175781,294.1499938964844,265.67999267578125,264.7757873535156,268.944580078125,265.6965026855469,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.80256462097168,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
