time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420180,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001282758894376,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001350800157524,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.977033187169582e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001350809761788,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0006407614564523,290.9698486328125,294.1499938964844,265.6433410644531,264.7484436035156,268.8653564453125,265.6598205566406,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.825027465820312,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886962890625,0.0,0.0,0.0001282758894376,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001350800157524,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.977033187169582e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001350809761788,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0006407614564523,290.9698486328125,294.1499938964844,265.6433410644531,264.7484436035156,268.8653564453125,265.6598205566406,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.825027465820312,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,0.0001282816956518,292.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001350861421087,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,9.97748429654166e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197998046875,0.0,0.0,0.0001350870879832,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0006407905020751,290.9664001464844,294.1499938964844,265.625,264.7344055175781,268.826171875,265.6414794921875,290.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.83578872680664,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,0.0001282854209421,292.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001350900711258,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.977774607250468e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.0001350910170003,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0006408091285265,290.9629211425781,294.1499938964844,265.6066589355469,264.7200927734375,268.7872619628906,265.6231384277344,290.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773607375096624e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.846210479736328,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0001282866724068,292.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001350913953501,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,9.977870649890974e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001350923121208,292.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0006408154149539,290.9559020996094,294.1499938964844,265.57000732421875,264.690673828125,268.7101135253906,265.58648681640625,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.86604118347168,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0001282866724068,292.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001350913953501,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,9.977870649890974e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001350923121208,292.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0006408154149539,290.9559020996094,294.1499938964844,265.57000732421875,264.690673828125,268.7101135253906,265.58648681640625,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.86604118347168,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001282784069189,292.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001350827078567,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,9.977228182833642e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001350836100755,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.00064077420393,290.94873046875,294.1499938964844,265.5333251953125,264.6600646972656,268.6339416503906,265.5498046875,290.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.88433265686035,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001282784069189,292.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001350827078567,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,9.977228182833642e-05,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001350836100755,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.00064077420393,290.94873046875,294.1499938964844,265.5333251953125,264.6600646972656,268.6339416503906,265.5498046875,290.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.88433265686035,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001282596640521,292.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001350629754597,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.97577008092776e-05,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.0001350638631265,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0006406806060113,290.9414367675781,294.1499938964844,265.4966735839844,264.6282043457031,268.5587158203125,265.5131530761719,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-22.900819778442383,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001282596640521,292.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001350629754597,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,9.97577008092776e-05,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.0001350638631265,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0006406806060113,290.9414367675781,294.1499938964844,265.4966735839844,264.6282043457031,268.5587158203125,265.5131530761719,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-22.900819778442383,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0001282293378608,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001350310631096,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,9.97341121546924e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001350319362245,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0006405292078852,290.9340209960937,294.1499938964844,265.4599914550781,264.594970703125,268.48443603515625,265.4765014648437,290.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.91533851623535,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,0.0001282293378608,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001350310631096,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,9.97341121546924e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001350319362245,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0006405292078852,290.9340209960937,294.1499938964844,265.4599914550781,264.594970703125,268.48443603515625,265.4765014648437,290.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.91533851623535,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.0001282094017369,292.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001350100646959,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.97186070890166e-05,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001350109378108,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0006404296145774,290.9302673339844,294.1499938964844,265.4416809082031,264.57781982421875,268.4476623535156,265.4581604003906,289.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678625574893886e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445165544748,60.0,-22.921764373779297,-0.0,-1.2723417341931056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,0.0001281862496398,292.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001349856902379,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,9.970059181796388e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001349865488009,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0006403139559552,290.9264831542969,294.1499938964844,265.42333984375,264.5603332519531,268.4111328125,265.4398498535156,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301946759223,60.0,-22.92765045166016,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,0.0001281290897168,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001349255035165,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.96561357169412e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,0.0001349263620795,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000640028505586,290.9188232421875,294.1499938964844,265.3866577148437,264.5241394042969,268.33868408203125,265.4031982421875,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.93760871887207,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,0.0001281290897168,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001349255035165,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.96561357169412e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,0.0001349263620795,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000640028505586,290.9188232421875,294.1499938964844,265.3866577148437,264.5241394042969,268.33868408203125,265.4031982421875,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.93760871887207,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.000128056446556,292.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001348490186501,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.959962335415184e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001348498481092,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0006396656972356,290.9110107421875,294.1499938964844,265.3500061035156,264.4863586425781,268.26715087890625,265.3665466308594,289.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643880374729,-0.1251454204320907,0.0,0.0,0.0,-0.0288499407470226,60.0,-22.94488525390625,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.000128056446556,292.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001348490186501,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.959962335415184e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001348498481092,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0006396656972356,290.9110107421875,294.1499938964844,265.3500061035156,264.4863586425781,268.26715087890625,265.3665466308594,289.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643880374729,-0.1251454204320907,0.0,0.0,0.0,-0.0288499407470226,60.0,-22.94488525390625,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001279487623833,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001347356301266,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.951586253009737e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001347364450339,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0006391278002411,290.9031066894531,294.1499938964844,265.3133239746094,264.44775390625,268.1965026855469,265.3299255371094,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-22.94792556762696,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001279487623833,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001347356301266,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,9.951586253009737e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001347364450339,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0006391278002411,290.9031066894531,294.1499938964844,265.3133239746094,264.44775390625,268.1965026855469,265.3299255371094,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-22.94792556762696,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0001277887349715,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001345671189483,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.939139999914914e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001345679338555,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0006383284926414,290.89508056640625,294.1499938964844,265.27667236328125,264.4091491699219,268.1267395019531,265.2933349609375,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.942916870117188,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0001277887349715,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001345671189483,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.939139999914914e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001345679338555,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0006383284926414,290.89508056640625,294.1499938964844,265.27667236328125,264.4091491699219,268.1267395019531,265.2933349609375,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.942916870117188,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,0.0001276896218769,292.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001344627671642,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.931431122822688e-05,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001344635529676,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0006378334364853,290.8910217285156,294.1499938964844,265.2583312988281,264.3898620605469,268.0921936035156,265.2750244140625,289.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605275889858,4.8030475596760886e-08,0.0013604795094579,-0.1239737644791603,0.0,0.0,0.0,-0.028623217716813,60.0,-22.936906814575195,-0.0,-1.26204255934681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0001275776157854,292.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001343448238912,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.922719618771224e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001343456096947,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0006372740026563,290.886962890625,294.1499938964844,265.239990234375,264.3705749511719,268.05792236328125,265.2567443847656,289.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593340991064,4.7890839738329305e-08,0.0013592862524092,-0.1236159577965736,0.0,0.0,0.0,-0.0285539980977773,60.0,-22.928510665893555,-0.0,-1.2598292187249174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001273192465305,292.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001340727612841,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,9.902624151436612e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001340735325356,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0006359834223985,290.87872314453125,294.1499938964844,265.2033386230469,264.3320007324219,267.98992919921875,265.2201843261719,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.90584754943848,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001273192465305,292.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001340727612841,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,9.902624151436612e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001340735325356,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0006359834223985,290.87872314453125,294.1499938964844,265.2033386230469,264.3320007324219,267.98992919921875,265.2201843261719,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.90584754943848,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001270126376766,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.000133749897941,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.878776472760364e-05,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,0.0001337506546406,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0006344519206322,290.8703918457031,294.1499938964844,265.1666564941406,264.29345703125,267.9228515625,265.1836242675781,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.874095916748047,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001270126376766,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.000133749897941,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.878776472760364e-05,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,0.0001337506546406,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0006344519206322,290.8703918457031,294.1499938964844,265.1666564941406,264.29345703125,267.9228515625,265.1836242675781,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.874095916748047,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,0.0001266598992515,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001333784457528,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.851340291788802e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001333791879005,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0006326899165287,290.8619689941406,294.1499938964844,265.1300048828125,264.2549133300781,267.8566589355469,265.1471252441406,289.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.83382797241211,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,0.0001266598992515,292.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001333784457528,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.851340291788802e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001333791879005,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0006326899165287,290.8619689941406,294.1499938964844,265.1300048828125,264.2549133300781,267.8566589355469,265.1471252441406,289.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.83382797241211,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001262627774849,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001329602819168,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.820453124120831e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001329610095126,292.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0006307063158601,290.8534545898437,294.1499938964844,265.09332275390625,264.2164001464844,267.7913818359375,265.1106262207031,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.785297393798828,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,0.0001262627774849,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001329602819168,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.820453124120831e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001329610095126,292.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0006307063158601,290.8534545898437,294.1499938964844,265.09332275390625,264.2164001464844,267.7913818359375,265.1106262207031,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.785297393798828,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0001260482531506,292.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001327343779848,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.803767898119986e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001327350910287,292.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0006296347128227,290.8491516113281,294.1499938964844,265.07501220703125,264.1971435546875,267.75909423828125,265.0923767089844,289.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430379331111,4.5984297258883096e-08,0.001342991949059,-0.1187260076403617,0.0,0.0,0.0,-0.0276088826358318,60.0,-22.757946014404297,-0.0,-1.229802393254431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001258237898582,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0001324980112258,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.786309237824752e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001324987242696,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0006285135168582,290.8448486328125,294.1499938964844,265.0566711425781,264.1778869628906,267.7270202636719,265.0741577148437,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.728757858276367,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0001253465452464,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001319954608334,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.749190212460236e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001319961593253,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0006261296803131,290.836181640625,294.1499938964844,265.0199890136719,264.1393737792969,267.6635131835937,265.0377197265625,289.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.66502571105957,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0001253465452464,292.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001319954608334,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.749190212460236e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001319961593253,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0006261296803131,290.836181640625,294.1499938964844,265.0199890136719,264.1393737792969,267.6635131835937,265.0377197265625,289.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.66502571105957,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001248358894372,292.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001314577239099,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.70947221503593e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.00013145840785,292.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0006235788459889,290.8274230957031,294.1499938964844,264.9833374023437,264.10089111328125,267.60089111328125,265.00128173828125,289.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.59458541870117,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001248358894372,292.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001314577239099,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.70947221503593e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.00013145840785,292.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0006235788459889,290.8274230957031,294.1499938964844,264.9833374023437,264.10089111328125,267.60089111328125,265.00128173828125,289.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.59458541870117,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001244074082933,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001310065126745,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.676144691184164e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001310071820626,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0006214384920895,290.82037353515625,294.1499938964844,264.9540100097656,264.07012939453125,267.5514221191406,264.97216796875,289.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.534048080444336,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
