time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422520,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.0001242979778908,292.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001308912760578,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.667634003562851e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001308919599978,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0006208918639458,290.818603515625,294.1499938964844,264.9466552734375,264.0624389648437,267.53912353515625,264.9648742675781,289.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.518451690673828,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001237401447724,292.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001303038734477,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.624246740713716e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001303045282838,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0006181054632179,290.8097229003906,294.1499938964844,264.9100036621094,264.02398681640625,267.47821044921875,264.9284973144531,289.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.437837600708008,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001237401447724,292.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0001303038734477,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.624246740713716e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001303045282838,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0006181054632179,290.8097229003906,294.1499938964844,264.9100036621094,264.02398681640625,267.47821044921875,264.9284973144531,289.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.437837600708008,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,0.000123456295114,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001300049625569,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.602169302525e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001300056173931,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0006166875828057,290.8052673339844,294.1499938964844,264.89166259765625,264.0047607421875,267.4480895996094,264.9103088378906,289.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153770705685,-0.1104205995798111,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.396244049072266,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001231706264661,292.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001297041453653,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.579950710758568e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001297047856496,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0006152606219984,290.80078125,294.1499938964844,264.8733215332031,263.98553466796875,267.4181823730469,264.8921203613281,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.35408592224121,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001225967425853,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0001290998334297,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.535314893582836e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001291004591621,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0006123940111137,290.7917785644531,294.1499938964844,264.836669921875,263.9471130371094,267.3589172363281,264.85577392578125,289.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.268774032592773,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001225967425853,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0001290998334297,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.535314893582836e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001291004591621,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0006123940111137,290.7917785644531,294.1499938964844,264.836669921875,263.9471130371094,267.3589172363281,264.85577392578125,289.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.268774032592773,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0001220173435285,292.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.000128489700728,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.490249794907868e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001284903264604,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0006094998097978,290.78271484375,294.1499938964844,264.79998779296875,263.90869140625,267.30047607421875,264.8194580078125,289.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180958002805,60.0,-22.182361602783203,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0001220173435285,292.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.000128489700728,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.490249794907868e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001284903264604,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0006094998097978,290.78271484375,294.1499938964844,264.79998779296875,263.90869140625,267.30047607421875,264.8194580078125,289.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180958002805,60.0,-22.182361602783203,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0001214236253872,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001278645067941,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.444072202313691e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001278651034226,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0006065341294743,290.7735900878906,294.1499938964844,264.7633361816406,263.8702697753906,267.2427673339844,264.7831420898437,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.094112396240234,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0001214236253872,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001278645067941,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.444072202313691e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001278651034226,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0006065341294743,290.7735900878906,294.1499938964844,264.7633361816406,263.8702697753906,267.2427673339844,264.7831420898437,289.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.094112396240234,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.000120808770589,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001272170338779,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.396249515702948e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001272176305064,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0006034628604538,290.7644348144531,294.1499938964844,264.7266540527344,263.8318786621094,267.18585205078125,264.746826171875,289.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.002370834350582,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.000120808770589,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001272170338779,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.396249515702948e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001272176305064,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0006034628604538,290.7644348144531,294.1499938964844,264.7266540527344,263.8318786621094,267.18585205078125,264.746826171875,289.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.002370834350582,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001204946602229,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001268862688448,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.371819032821804e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001268868509214,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0006018938147462,290.75982666015625,294.1499938964844,264.7083435058594,263.81268310546875,267.1576843261719,264.72869873046875,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.90618701828771e-08,0.0012838237453252,-0.1009042635560035,0.0,0.0,0.0,-0.0241772569715976,60.0,-21.95509147644043,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001201772756758,292.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001265520550077,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.347133163828404e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001265526225324,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0006003084126859,290.7552185058594,294.1499938964844,264.69000244140625,263.79351806640625,267.12969970703125,264.7105712890625,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811521023511,60.0,-21.907058715820312,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001195366276078,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001258774282177,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.29730522329919e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001258779957424,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0005971083301119,290.7459716796875,294.1499938964844,264.6533203125,263.7551574707031,267.07427978515625,264.67431640625,289.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.80928421020508,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001195366276078,292.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001258774282177,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.29730522329919e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0001258779957424,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0005971083301119,290.7459716796875,294.1499938964844,264.6533203125,263.7551574707031,267.07427978515625,264.67431640625,289.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.80928421020508,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001188962196465,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001252030488103,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.247494745068252e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.000125203616335,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005939094116911,290.7366943359375,294.1499938964844,264.6166687011719,263.716796875,267.01953125,264.6381225585937,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.71041679382324,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,0.0001188962196465,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001252030488103,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.247494745068252e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.000125203616335,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0005939094116911,290.7366943359375,294.1499938964844,264.6166687011719,263.716796875,267.01953125,264.6381225585937,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.71041679382324,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001182664127554,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001245398452738,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.198510088026524e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001245403836946,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.000590763404034,290.72735595703125,294.1499938964844,264.5799865722656,263.678466796875,266.96551513671875,264.6018981933594,289.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.61226463317871,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001182664127554,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001245398452738,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.198510088026524e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001245403836946,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.000590763404034,290.72735595703125,294.1499938964844,264.5799865722656,263.678466796875,266.96551513671875,264.6018981933594,289.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.61226463317871,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0001176578516606,292.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.000123899008031,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.151177073363216e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001238995464518,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0005877235671505,290.7179870605469,294.1499938964844,264.5433349609375,263.64013671875,266.9121398925781,264.5657043457031,289.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.516754150390625,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0001176578516606,292.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.000123899008031,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.151177073363216e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001238995464518,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0005877235671505,290.7179870605469,294.1499938964844,264.5433349609375,263.64013671875,266.9121398925781,264.5657043457031,289.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.516754150390625,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0001173647760879,292.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001235903910128,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.12838222575374e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001235909148817,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0005862595862708,290.7132873535156,294.1499938964844,264.5249938964844,263.6209716796875,266.8856811523437,264.547607421875,289.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.47063636779785,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,0.0001170809046016,292.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001232914655702,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.1063033323735e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001232919894391,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.000584841647651,290.7085876464844,294.1499938964844,264.50665283203125,263.601806640625,266.8594055175781,264.5295104980469,289.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.480711541214988e-08,0.0012474535033106,-0.0899029672145843,0.0,0.0,0.0,-0.0220680497586727,60.0,-21.42589569091797,-0.0,-1.0610390432930217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0001165453068097,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001227274624397,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.064645564649254e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001227279717568,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0005821662489324,290.6991271972656,294.1499938964844,264.4700012207031,263.5635070800781,266.8072509765625,264.4933166503906,289.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.341293334960938,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0001165453068097,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001227274624397,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.064645564649254e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001227279717568,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0005821662489324,290.6991271972656,294.1499938964844,264.4700012207031,263.5635070800781,266.8072509765625,264.4933166503906,289.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.341293334960938,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001160601023002,292.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001222165301442,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.026907355291768e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001222170249093,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0005797425983473,290.6896667480469,294.1499938964844,264.4333190917969,263.5252380371094,266.75567626953125,264.45709228515625,289.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.264930725097656,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001160601023002,292.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001222165301442,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.026907355291768e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001222170249093,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,0.0005797425983473,290.6896667480469,294.1499938964844,264.4333190917969,263.5252380371094,266.75567626953125,264.45709228515625,289.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.264930725097656,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001156335274572,292.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.000121767327073,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,8.993728260975331e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0001217678145621,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0005776117905043,290.6801147460937,294.1499938964844,264.39666748046875,263.4869689941406,266.7046203613281,264.4208374023437,289.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.19833374023437,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001156335274572,292.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.000121767327073,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,8.993728260975331e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0001217678145621,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0005776117905043,290.6801147460937,294.1499938964844,264.39666748046875,263.4869689941406,266.7046203613281,264.4208374023437,289.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.19833374023437,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0001152731201727,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0001213878058479,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,8.965696906670928e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.000121388293337,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0005758114857599,290.6705627441406,294.1499938964844,264.3599853515625,263.4486999511719,266.654052734375,264.384521484375,289.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.14298439025879,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0001152731201727,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0001213878058479,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,8.965696906670928e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.000121388293337,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0005758114857599,290.6705627441406,294.1499938964844,264.3599853515625,263.4486999511719,266.654052734375,264.384521484375,289.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.14298439025879,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001151199248852,292.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001212264905916,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,8.953781798481941e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001212269635288,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0005750462878495,290.6657409667969,294.1499938964844,264.3416748046875,263.4295654296875,266.62896728515625,264.3663635253906,289.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.120080947875977,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001149858653661,292.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.000121085315186,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,8.943354623625055e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001210857881233,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0005743766087107,290.6609191894531,294.1499938964844,264.3233337402344,263.41046142578125,266.6039428710937,264.3481750488281,289.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.10042762756348,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000114778347779,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.000120866796351,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,8.927214366849512e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001208672620123,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0005733400466851,290.6512451171875,294.1499938964844,264.2866516113281,263.3722229003906,266.55419921875,264.311767578125,289.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.071409225463867,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000114778347779,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.000120866796351,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,8.927214366849512e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001208672620123,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,0.0005733400466851,290.6512451171875,294.1499938964844,264.2866516113281,263.3722229003906,266.55419921875,264.311767578125,289.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.071409225463867,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001146567301475,292.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.000120738732221,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,8.917754894355312e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001207391978823,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0005727325915358,290.6415100097656,294.1499938964844,264.25,263.3340148925781,266.5048217773437,264.2752990722656,289.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714607834816,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.057626724243164,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001146567301475,292.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.000120738732221,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,8.917754894355312e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001207391978823,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0005727325915358,290.6415100097656,294.1499938964844,264.25,263.3340148925781,266.5048217773437,264.2752990722656,289.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.17858415144201e-08,0.0012216245522722,-0.0820714607834816,0.0,0.0,0.0,-0.0205703023821115,60.0,-21.057626724243164,-0.0,-1.017554254190145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
