time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424860,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001146103313658,292.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001206898814416,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,8.914146019378677e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.000120690332551,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,0.0005725008668377,290.6316833496094,294.1499938964844,264.2169189453125,263.299072265625,266.4557800292969,264.2401123046875,289.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.05777168273925,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001146103313658,292.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001206898814416,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,8.914146019378677e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.000120690332551,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,0.0005725008668377,290.6316833496094,294.1499938964844,264.2169189453125,263.299072265625,266.4557800292969,264.2401123046875,289.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.05777168273925,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001146206850535,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0001207007881021,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,8.914950740290806e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0001207012319355,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0005725525552406,290.6217956542969,294.1499938964844,264.190673828125,263.2704162597656,266.4071655273437,264.2097473144531,289.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.06528282165528,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001146206850535,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0001207007881021,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,8.914950740290806e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0001207012319355,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0005725525552406,290.6217956542969,294.1499938964844,264.190673828125,263.2704162597656,266.4071655273437,264.2097473144531,289.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.06528282165528,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001146459399024,292.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001207273890031,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,8.916915248846635e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001207278328365,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0005726787494495,290.6168212890625,294.1499938964844,264.1799621582031,263.2582702636719,266.383056640625,264.1968994140625,289.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.071008682250977,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001146837457781,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0001207672030432,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,8.919856190914288e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001207676396006,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0005728676333092,290.61181640625,294.1499938964844,264.1708068847656,263.24755859375,266.3591003417969,264.18560791015625,289.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.07783889770508,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001147942894021,292.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.000120883611089,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,8.928453462431207e-05,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001208840403705,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0005734197911806,290.6017761230469,294.1499938964844,264.15679931640625,263.2301025390625,266.3116760253906,264.1673889160156,289.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.094501495361328,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001147942894021,292.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.000120883611089,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,8.928453462431207e-05,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001208840403705,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0005734197911806,290.6017761230469,294.1499938964844,264.15679931640625,263.2301025390625,266.3116760253906,264.1673889160156,289.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.094501495361328,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001149464587797,292.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0001210438567795,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,8.9402892626822e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.000121044286061,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005741799832321,290.5916442871094,294.1499938964844,264.1481628417969,263.21759033203125,266.2649841308594,264.1549072265625,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.114784240722656,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001149464587797,292.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0001210438567795,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,8.9402892626822e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.000121044286061,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005741799832321,290.5916442871094,294.1499938964844,264.1481628417969,263.21759033203125,266.2649841308594,264.1549072265625,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.114784240722656,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001151338146883,292.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001212411516462,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,8.954860822996125e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001212415736517,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0005751158460043,290.5814208984375,294.1499938964844,264.1444091796875,263.2095947265625,266.2190856933594,264.147705078125,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.137903213500977,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001151338146883,292.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001212411516462,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,8.954860822996125e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001212415736517,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0005751158460043,290.5814208984375,294.1499938964844,264.1444091796875,263.2095947265625,266.2190856933594,264.147705078125,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.137903213500977,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001153495468315,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001214683434227,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,8.971639908850193e-05,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001214687581523,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0005761935026384,290.57110595703125,294.1499938964844,264.1450500488281,263.20562744140625,266.174072265625,264.145263671875,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.16302299499512,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001153495468315,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001214683434227,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,8.971639908850193e-05,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001214687581523,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0005761935026384,290.57110595703125,294.1499938964844,264.1450500488281,263.20562744140625,266.174072265625,264.145263671875,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.16302299499512,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001154659112216,292.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001215908705489,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,8.980690472526476e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001215912852785,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0005767747643403,290.56591796875,294.1499938964844,264.1468811035156,263.2050476074219,266.1519470214844,264.1457214355469,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.176071166992188,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001155866848421,292.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.000121718061564,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,8.990083733806387e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001217184690176,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0005773780867457,290.5606994628906,294.1499938964844,264.1496276855469,263.2052917480469,266.13006591796875,264.1471862792969,289.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.189268112182617,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.000115838178317,292.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001219828991452,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.009644418256356e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001219832993228,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0005786343826912,290.5502014160156,294.1499938964844,264.1575927734375,263.2081298828125,266.0870056152344,264.1527709960937,289.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.2156982421875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.000115838178317,292.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001219828991452,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.009644418256356e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001219832993228,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0005786343826912,290.5502014160156,294.1499938964844,264.1575927734375,263.2081298828125,266.0870056152344,264.1527709960937,289.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.2156982421875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.00011609721696,292.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0001222556747961,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.029791544890033e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001222560822498,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0005799282807856,290.53961181640625,294.1499938964844,264.16851806640625,263.2137145996094,266.0450134277344,264.1617126464844,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.2414608001709,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.00011609721696,292.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0001222556747961,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.029791544890033e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001222560822498,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0005799282807856,290.53961181640625,294.1499938964844,264.16851806640625,263.2137145996094,266.0450134277344,264.1617126464844,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.2414608001709,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.000116357274237,292.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0001225295418407,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.0500179794617e-05,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001225299347424,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0005812273593619,290.5289306640625,294.1499938964844,264.181884765625,263.2215881347656,266.0041198730469,264.1734924316406,289.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.26570510864257,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.000116357274237,292.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0001225295418407,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.0500179794617e-05,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001225299347424,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0005812273593619,290.5289306640625,294.1499938964844,264.181884765625,263.2215881347656,266.0041198730469,264.1734924316406,289.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.26570510864257,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001166124056908,292.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001227981992997,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,9.069861698662862e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001227985922014,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005825018160976,290.5181579589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9643249511719,264.18756103515625,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.287681579589844,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001166124056908,292.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001227981992997,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,9.069861698662862e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001227985922014,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005825018160976,290.5181579589844,294.1499938964844,264.1972045898437,263.2313232421875,265.9643249511719,264.18756103515625,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.287681579589844,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001167364462162,292.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0001229288318427,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.07950961845927e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001229292101925,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.000583121436648,290.5127258300781,294.1499938964844,264.2054443359375,263.2367553710937,265.94488525390625,264.1953125,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.297590255737305,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001168573508039,292.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.000123056146549,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.08891306607984e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001230565248988,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0005837253993377,290.5072937011719,294.1499938964844,264.2139892578125,263.24249267578125,265.9257202148437,264.2034606933594,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.30672073364257,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001170877221738,292.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001232987415278,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.106830111704768e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001232991198776,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0005848761647939,290.496337890625,294.1499938964844,264.23175048828125,263.2546081542969,265.88824462890625,264.2206115722656,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.32246398925781,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001170877221738,292.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001232987415278,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,9.106830111704768e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001232991198776,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0005848761647939,290.496337890625,294.1499938964844,264.23175048828125,263.2546081542969,265.88824462890625,264.2206115722656,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.32246398925781,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001173001583083,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0001235224481206,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,9.123353083850816e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001235228264704,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.00058593734866,290.4852600097656,294.1499938964844,264.25,263.2673034667969,265.8519287109375,264.23858642578125,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.0012497840216383,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.334503173828125,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001173001583083,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0001235224481206,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,9.123353083850816e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001235228264704,291.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.00058593734866,290.4852600097656,294.1499938964844,264.25,263.2673034667969,265.8519287109375,264.23858642578125,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.508001356067325e-08,0.0012497840216383,-0.0906095877289772,0.0,0.0,0.0,-0.0222033224999904,60.0,-21.334503173828125,-0.0,-1.065011616674383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001175008655991,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001237338146893,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,9.138963650912046e-05,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001237341784872,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005869399756193,290.4741516113281,294.1499938964844,264.26824951171875,263.28009033203125,265.8167419433594,264.2568664550781,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.34339141845703,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001175008655991,292.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001237338146893,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,9.138963650912046e-05,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001237341784872,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005869399756193,290.4741516113281,294.1499938964844,264.26824951171875,263.28009033203125,265.8167419433594,264.2568664550781,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.34339141845703,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001176928781205,292.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,0.0001239360135514,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.15389828151092e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001239363773493,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0005878991214558,290.4629211425781,294.1499938964844,264.2860107421875,263.29254150390625,265.7826843261719,264.2749938964844,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.35068130493164,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001176928781205,292.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,0.0001239360135514,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.15389828151092e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001239363773493,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0005878991214558,290.4629211425781,294.1499938964844,264.2860107421875,263.29254150390625,265.7826843261719,264.2749938964844,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.35068130493164,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001177830345113,292.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.0001240309502463,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.160910121863708e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001240313140442,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0005883494159206,290.457275390625,294.1499938964844,264.2945556640625,263.29852294921875,265.7660827636719,264.2838134765625,289.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.353668212890625,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001178680759039,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0001241205172846,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.167524694930762e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001241208665305,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0005887742736376,290.4516296386719,294.1499938964844,264.30279541015625,263.3042297363281,265.7497253417969,264.2923889160156,289.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.356098175048828,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001180199906229,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001242804864887,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.179340122500436e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001242808357346,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.000589533126913,290.44024658203125,294.1499938964844,264.318115234375,263.3147277832031,265.7178039550781,264.3086242675781,289.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.35893440246582,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001180199906229,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001242804864887,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.179340122500436e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001242808357346,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.000589533126913,290.44024658203125,294.1499938964844,264.318115234375,263.3147277832031,265.7178039550781,264.3086242675781,289.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.35893440246582,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001181445841211,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001244117011083,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.189030242851004e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001244120358023,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0005901554832234,290.42877197265625,294.1499938964844,264.3314819335937,263.3236083984375,265.6868591308594,264.3232116699219,289.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.358585357666016,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
