time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427200,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001181445841211,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001244117011083,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.189030242851004e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001244120358023,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,0.0005901554832234,290.42877197265625,294.1499938964844,264.3314819335937,263.3236083984375,265.6868591308594,264.3232116699219,289.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.358585357666016,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001182406922453,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.0001245129096787,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.196505561703816e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001245132443727,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0005906356382183,290.417236328125,294.1499938964844,264.3424072265625,263.3304138183594,265.6568298339844,264.33563232421875,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.355037689208984,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001182406922453,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.0001245129096787,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.196505561703816e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001245132443727,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0005906356382183,290.417236328125,294.1499938964844,264.3424072265625,263.3304138183594,265.6568298339844,264.33563232421875,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.355037689208984,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.00011830990843,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0001245857856702,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,9.201888315146788e-05,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001245861203642,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0005909813335165,290.4056396484375,294.1499938964844,264.3503723144531,263.334716796875,265.62762451171875,264.34539794921875,289.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.348716735839844,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.00011830990843,292.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0001245857856702,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,9.201888315146788e-05,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001245861203642,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0005909813335165,290.4056396484375,294.1499938964844,264.3503723144531,263.334716796875,265.62762451171875,264.34539794921875,289.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.348716735839844,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001183355416287,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0001246127794729,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.203881927533077e-05,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,0.000124613114167,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,0.0005911093903705,290.3998107910156,294.1499938964844,264.3531188964844,263.3357849121094,265.61334228515625,264.34912109375,289.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637030232539473e-08,0.0012608141405507,-0.0939487144351005,0.0,0.0,0.0,-0.0228429604321718,60.0,-21.344783782958984,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0001183559361379,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001246342726517,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,9.205468813888729e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001246346073457,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0005912113119848,290.3939514160156,294.1499938964844,264.3549499511719,263.3360900878906,265.5992431640625,264.3519897460937,289.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.34052276611328,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001183835483971,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001246633473783,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,9.207615948980674e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001246636675205,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0005913492641411,290.3822326660156,294.1499938964844,264.3555908203125,263.3341064453125,265.5715026855469,264.35498046875,289.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.3316593170166,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001183835483971,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001246633473783,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,9.207615948980674e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001246636675205,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0005913492641411,290.3822326660156,294.1499938964844,264.3555908203125,263.3341064453125,265.5715026855469,264.35498046875,289.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.3316593170166,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001183978747576,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0001246784377144,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.208729898091406e-05,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001246787578566,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0005914208013564,290.37042236328125,294.1499938964844,264.3518371582031,263.32830810546875,265.5443725585937,264.3538513183594,289.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.32343482971192,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001183978747576,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0001246784377144,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.208729898091406e-05,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001246787578566,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0005914208013564,290.37042236328125,294.1499938964844,264.3518371582031,263.32830810546875,265.5443725585937,264.3538513183594,289.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.32343482971192,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.000118403811939,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.000124684695038,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.209191921399906e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001246850151801,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0005914504872635,290.35858154296875,294.1499938964844,264.3432006835937,263.3182983398437,265.5177001953125,264.3481140136719,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.317195892333984,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.000118403811939,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.000124684695038,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,9.209191921399906e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001246850151801,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0005914504872635,290.35858154296875,294.1499938964844,264.3432006835937,263.3182983398437,265.5177001953125,264.3481140136719,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.317195892333984,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.000118405361718,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001246863248525,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,9.20931197470054e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001246866449946,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.00059145828709,290.3466796875,294.1499938964844,264.3291931152344,263.3036193847656,265.4913635253906,264.3373107910156,289.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.31416702270508,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.000118405361718,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001246863248525,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,9.20931197470054e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001246866449946,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.00059145828709,290.3466796875,294.1499938964844,264.3291931152344,263.3036193847656,265.4913635253906,264.3373107910156,289.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.31416702270508,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001184054199256,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001246863830601,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,9.209316340275107e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,0.0001246867032023,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,0.0005914585199207,290.3406982421875,294.1499938964844,264.3200378417969,263.2944030761719,265.4783020019531,264.3298034667969,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.3142204284668,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001184053326142,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001246862957486,290.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.209309791913256e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0001246866013389,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,0.000591458112467,290.3346862792969,294.1499938964844,264.309326171875,263.2838439941406,265.4652404785156,264.32086181640625,289.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.31544303894043,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001184052671305,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.000124686237541,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.209304698742926e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001246865431312,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0005914578214287,290.3226623535156,294.1499938964844,264.2830810546875,263.2585144042969,265.439208984375,264.2984313964844,289.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.321718215942383,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001184052671305,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,0.000124686237541,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,9.209304698742926e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001246865431312,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0005914578214287,290.3226623535156,294.1499938964844,264.2830810546875,263.2585144042969,265.439208984375,264.2984313964844,289.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.321718215942383,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001184054417535,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001246864267159,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.209318523062392e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001246867177542,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0005914587527513,290.3105773925781,294.1499938964844,264.25,263.22723388671875,265.4130554199219,264.2694396972656,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.333709716796875,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001184054417535,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001246864267159,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.209318523062392e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001246867177542,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0005914587527513,290.3105773925781,294.1499938964844,264.25,263.22723388671875,265.4130554199219,264.2694396972656,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.333709716796875,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001184047941933,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0001246857427759,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.209267591359094e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001246860338142,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0005914554931223,290.2984619140625,294.1499938964844,264.2133483886719,263.19305419921875,265.38671875,264.23492431640625,288.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.350452423095703,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001184047941933,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0001246857427759,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.209267591359094e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001246860338142,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0005914554931223,290.2984619140625,294.1499938964844,264.2133483886719,263.19305419921875,265.38671875,264.23492431640625,288.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.350452423095703,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001184017746709,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0001246825704583,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,9.209032577928156e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0001246828614966,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0005914404173381,290.2862548828125,294.1499938964844,264.1766662597656,263.1593017578125,265.360107421875,264.1986389160156,288.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.36827850341797,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001184017746709,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0001246825704583,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,9.209032577928156e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0001246828614966,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0005914404173381,290.2862548828125,294.1499938964844,264.1766662597656,263.1593017578125,265.360107421875,264.1986389160156,288.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.36827850341797,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001183987405966,292.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001246793835889,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,9.208796836901456e-05,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001246796600753,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0005914252833463,290.2801513671875,294.1499938964844,264.1583251953125,263.142578125,265.34674072265625,264.18035888671875,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.6448948748102345e-08,0.0012614865554496,-0.0941521450877189,0.0,0.0,0.0,-0.0228819474577903,60.0,-21.37705993652344,-0.0,-1.0850506271253837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001183944186777,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001246748288394,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,9.20846068765968e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001246751053258,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0005914036883041,290.2740173339844,294.1499938964844,264.1400146484375,263.1259765625,265.33331298828125,264.1620483398437,288.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.6443555728737926e-08,0.0012614404549822,-0.0941381901502609,0.0,0.0,0.0,-0.022879272699356,60.0,-21.38566398620605,-0.0,-1.0849712595017993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001183805434266,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,0.0001246602187165,290.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.207381663145496e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001246604952029,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0005913344211876,290.26171875,294.1499938964844,264.10333251953125,263.0930480957031,265.3062744140625,264.1254272460937,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.40213966369629,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001183805434266,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,0.0001246602187165,290.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.207381663145496e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001246604952029,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0005913344211876,290.26171875,294.1499938964844,264.10333251953125,263.0930480957031,265.3062744140625,264.1254272460937,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.40213966369629,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0001183574058813,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0001246358588105,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.205581591231748e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001246361352968,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.000591218820773,290.2493591308594,294.1499938964844,264.0666809082031,263.0604553222656,265.2790222167969,264.0887756347656,288.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.094018816947937,0.0,0.0,0.0,-0.0228563956916332,60.0,-21.417179107666016,-0.0,-1.0842926911891484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0001183574058813,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0001246358588105,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,9.205581591231748e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001246361352968,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.000591218820773,290.2493591308594,294.1499938964844,264.0666809082031,263.0604553222656,265.2790222167969,264.0887756347656,288.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.63974059780503e-08,0.0012610460398718,-0.094018816947937,0.0,0.0,0.0,-0.0228563956916332,60.0,-21.417179107666016,-0.0,-1.0842926911891484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0001183221393148,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001245987223228,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.2028385552112e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001245989842573,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0005910426843911,290.2369689941406,294.1499938964844,264.0299987792969,263.0282287597656,265.2515563964844,264.0521240234375,288.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607065727934,3.6353434040847794e-08,0.001260670251213,-0.0939050838351249,0.0,0.0,0.0,-0.0228345990180969,60.0,-21.43027114868164,-0.0,-1.0836463815167009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,0.0001183221393148,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001245987223228,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.2028385552112e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001245989842573,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0005910426843911,290.2369689941406,294.1499938964844,264.0299987792969,263.0282287597656,265.2515563964844,264.0521240234375,288.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607065727934,3.6353434040847794e-08,0.001260670251213,-0.0939050838351249,0.0,0.0,0.0,-0.0228345990180969,60.0,-21.43027114868164,-0.0,-1.0836463815167009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001182729392894,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,0.0001245469175046,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,9.19901140150614e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0001245471794391,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0005907969316467,290.2245483398437,294.1499938964844,263.99334716796875,262.996337890625,265.2239074707031,264.0155029296875,288.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601823545992,3.629210709732433e-08,0.0012601460330188,-0.0937464386224746,0.0,0.0,0.0,-0.0228041969239711,60.0,-21.44112968444824,-0.0,-1.0827452001649365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,0.0001182729392894,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,0.0001245469175046,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,9.19901140150614e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0001245471794391,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0005907969316467,290.2245483398437,294.1499938964844,263.99334716796875,262.996337890625,265.2239074707031,264.0155029296875,288.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601823545992,3.629210709732433e-08,0.0012601460330188,-0.0937464386224746,0.0,0.0,0.0,-0.0228041969239711,60.0,-21.44112968444824,-0.0,-1.0827452001649365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001182422129204,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0001245145540451,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,9.196621977025644e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0001245148305315,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0005906434380449,290.2182922363281,294.1499938964844,263.9750061035156,262.98046875,265.21002197265625,263.9971923828125,288.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598549947142,3.625381239658054e-08,0.0012598186731338,-0.0936473682522773,0.0,0.0,0.0,-0.0227852128446102,60.0,-21.445411682128903,-0.0,-1.082182734535309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.000118206924526,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,0.0001244774030055,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.193877485813572e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.00012447766494,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,0.0005904671852476,290.2120666503906,294.1499938964844,263.9566650390625,262.9646911621094,265.196044921875,263.9788818359375,288.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594788568094,3.620982269580964e-08,0.0012594426516443,-0.0935335755348205,0.0,0.0,0.0,-0.0227634068578481,60.0,-21.44894218444824,-0.0,-1.081536780134229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001181231345981,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0001243891747435,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,9.187360410578548e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001243894221261,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0005900486721657,290.19952392578125,294.1499938964844,263.9200134277344,262.933349609375,265.16802978515625,263.9422607421875,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.6105390677221294e-08,0.0012585500953719,-0.0932633951306343,0.0,0.0,0.0,-0.0227116364985704,60.0,-21.453771591186523,-0.0,-1.080003926290374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001181231345981,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0001243891747435,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,9.187360410578548e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0001243894221261,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0005900486721657,290.19952392578125,294.1499938964844,263.9200134277344,262.933349609375,265.16802978515625,263.9422607421875,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.6105390677221294e-08,0.0012585500953719,-0.0932633951306343,0.0,0.0,0.0,-0.0227116364985704,60.0,-21.453771591186523,-0.0,-1.080003926290374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
