time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429540,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001180211620521,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.000124281796161,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,9.179428889183328e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001242820435436,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,0.000589539296925,290.1869812011719,294.1499938964844,263.8833312988281,262.9022216796875,265.1398010253906,263.9056701660156,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574995635077,3.5978288792648534e-08,0.0012574635911732,-0.0929345414042472,0.0,0.0,0.0,-0.0226486288011074,60.0,-21.455368041992188,-0.0,-1.0781398884773809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001180211620521,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.000124281796161,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,9.179428889183328e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001242820435436,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33740234375,0.0,0.0,0.000589539296925,290.1869812011719,294.1499938964844,263.8833312988281,262.9022216796875,265.1398010253906,263.9056701660156,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574995635077,3.5978288792648534e-08,0.0012574635911732,-0.0929345414042472,0.0,0.0,0.0,-0.0226486288011074,60.0,-21.455368041992188,-0.0,-1.0781398884773809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.0001179014507215,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0001241557329194,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.170117846224456e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.000124155980302,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.0005889413296245,290.17437744140625,294.1499938964844,263.8466796875,262.8713073730469,265.1114501953125,263.8690795898437,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562241172417,3.582908547627994e-08,0.0012561882613226,-0.0925484672188758,0.0,0.0,0.0,-0.0225746650248765,60.0,-21.453651428222656,-0.0,-1.075953690587994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.0001179014507215,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0001241557329194,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.170117846224456e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.000124155980302,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,0.0005889413296245,290.17437744140625,294.1499938964844,263.8466796875,262.8713073730469,265.1114501953125,263.8690795898437,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562241172417,3.582908547627994e-08,0.0012561882613226,-0.0925484672188758,0.0,0.0,0.0,-0.0225746650248765,60.0,-21.453651428222656,-0.0,-1.075953690587994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001177664962597,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001240136189153,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,9.159621549770236e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001240138662979,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0005882672267034,290.1617736816406,294.1499938964844,263.8099975585937,262.840576171875,265.0829467773437,263.83251953125,288.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-21.44904518127441,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001177664962597,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001240136189153,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,9.159621549770236e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0001240138662979,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0005882672267034,290.1617736816406,294.1499938964844,263.8099975585937,262.840576171875,265.0829467773437,263.83251953125,288.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-21.44904518127441,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0001176942532765,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,0.0001239375415025,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,9.154002327704802e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,0.000123937788885,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0005879063392058,290.15545654296875,294.1499938964844,263.7916564941406,262.8252868652344,265.0686340332031,263.8142395019531,288.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540163006633,3.5570838718967934e-08,0.0012539807939901,-0.0918801426887512,0.0,0.0,0.0,-0.0224466454237699,60.0,-21.44570541381836,-0.0,-1.0721750953734957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001176188961835,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0001238581899087,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,9.148141543846576e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,0.0001238584372913,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0005875299684703,290.14910888671875,294.1499938964844,263.7733459472656,262.8100280761719,265.0542907714844,263.79595947265625,288.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370525956153,0.0,0.0,0.0,-0.0224000867456197,60.0,-21.44171905517578,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0001174624849227,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,0.0001236934913322,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,9.1359754151199e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001236937241628,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0005867486470378,290.1364440917969,294.1499938964844,263.7366638183594,262.77960205078125,265.0254821777344,263.7594299316406,288.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.432422637939453,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0001174624849227,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,0.0001236934913322,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,9.1359754151199e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001236937241628,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,0.0005867486470378,290.1364440917969,294.1499938964844,263.7366638183594,262.77960205078125,265.0254821777344,263.7594299316406,288.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324322223663,0.0,0.0,0.0,-0.022303445264697,60.0,-21.432422637939453,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001173010532511,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0001235234958585,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,9.123420022660866e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001235237286891,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005859422963112,290.1237487792969,294.1499938964844,263.70001220703125,262.7492980957031,264.9965515136719,263.7228698730469,288.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.508077739411419e-08,0.0012497917050495,-0.0906115621328353,0.0,0.0,0.0,-0.0222037062048912,60.0,-21.42183494567871,-0.0,-1.065022701141061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001173010532511,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0001235234958585,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,9.123420022660866e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.0001235237286891,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005859422963112,290.1237487792969,294.1499938964844,263.70001220703125,262.7492980957031,264.9965515136719,263.7228698730469,288.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.508077739411419e-08,0.0012497917050495,-0.0906115621328353,0.0,0.0,0.0,-0.0222037062048912,60.0,-21.42183494567871,-0.0,-1.065022701141061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001171330586657,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0001233465882251,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,9.110353857977316e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001233468210557,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0005851031164638,290.11102294921875,294.1499938964844,263.663330078125,262.7191162109375,264.9674987792969,263.68634033203125,288.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480018194764,-0.090069442987442,0.0,0.0,0.0,-0.0220999140292406,60.0,-21.410091400146484,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001171330586657,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0001233465882251,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,9.110353857977316e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001233468210557,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0005851031164638,290.11102294921875,294.1499938964844,263.663330078125,262.7191162109375,264.9674987792969,263.68634033203125,288.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480018194764,-0.090069442987442,0.0,0.0,0.0,-0.0220999140292406,60.0,-21.410091400146484,-0.0,-1.0619742596418293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0001169530441984,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001231570349773,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.096352732740344e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.000123157253256,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.000584203924518,290.0982666015625,294.1499938964844,263.6266784667969,262.68896484375,264.9383239746094,263.6498107910156,288.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464704789735151e-08,0.0012460839934647,-0.0894884467124939,0.0,0.0,0.0,-0.0219886936247348,60.0,-21.396413803100582,-0.0,-1.058712442159049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0001169530441984,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001231570349773,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.096352732740344e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.000123157253256,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.000584203924518,290.0982666015625,294.1499938964844,263.6266784667969,262.68896484375,264.9383239746094,263.6498107910156,288.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464704789735151e-08,0.0012460839934647,-0.0894884467124939,0.0,0.0,0.0,-0.0219886936247348,60.0,-21.396413803100582,-0.0,-1.058712442159049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001168588423752,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0001230578345712,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,9.08902584342286e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.0001230580528499,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0005837333737872,290.0918884277344,294.1499938964844,263.6083374023437,262.6739196777344,264.9236755371094,263.6315612792969,288.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.0891843661665916,0.0,0.0,0.0,-0.0219304915517568,60.0,-21.388784408569336,-0.0,-1.057007565918866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0001167624141089,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,0.0001229562913067,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,9.081525058718398e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.0001229565095854,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0005832517053931,290.08551025390625,294.1499938964844,263.5899963378906,262.65887451171875,264.90899658203125,263.6133117675781,288.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.380708694458008,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001165631256299,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001227464381372,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,9.066025086212905e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001227466564159,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,0.0005822562379762,290.0727233886719,294.1499938964844,263.5533447265625,262.6287841796875,264.8796081542969,263.5768127441406,288.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161082851369435e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.0217477865517139,60.0,-21.3632926940918,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001165631256299,292.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001227464381372,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,9.066025086212905e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001227466564159,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,0.0005822562379762,290.0727233886719,294.1499938964844,263.5533447265625,262.6287841796875,264.8796081542969,263.5768127441406,288.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161082851369435e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.0217477865517139,60.0,-21.3632926940918,-0.0,-1.0516644977087709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0001163582928711,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001225307350978,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.050093649420889e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001225309533765,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0005812330637127,290.0599060058594,294.1499938964844,263.51666259765625,262.5987243652344,264.8500671386719,263.5403137207031,288.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.34447860717773,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0001163582928711,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001225307350978,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.050093649420889e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001225309533765,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.0005812330637127,290.0599060058594,294.1499938964844,263.51666259765625,262.5987243652344,264.8500671386719,263.5403137207031,288.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.34447860717773,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001161498948931,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001223112776642,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.033884998643772e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0001223114959429,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0005801920779049,290.047119140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8204650878906,263.5038452148437,288.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.32472038269043,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001161498948931,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.0001223112776642,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.033884998643772e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0001223114959429,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0005801920779049,290.047119140625,294.1499938964844,263.4800109863281,262.5686340332031,264.8204650878906,263.5038452148437,288.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.32472038269043,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,0.0001159410749096,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001220913836732,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,9.017642878461628e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001220915874,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0005791489966213,290.0342712402344,294.1499938964844,263.4433288574219,262.5384826660156,264.7907409667969,263.46734619140625,288.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.304521560668945,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,0.0001159410749096,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001220913836732,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,9.017642878461628e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001220915874,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0005791489966213,290.0342712402344,294.1499938964844,263.4433288574219,262.5384826660156,264.7907409667969,263.46734619140625,288.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.304521560668945,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001158372178906,292.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0001219820260303,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,9.009565837914124e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001219822297571,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0005786301917396,290.0278625488281,294.1499938964844,263.42498779296875,262.5233764648437,264.7758178710937,263.4490966796875,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.294408798217773,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001157346850959,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001218740508193,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,9.001590660773218e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001218742545461,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0005781180225312,290.0214233398437,294.1499938964844,263.4066772460937,262.5082702636719,264.7608947753906,263.4308776855469,288.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.284412384033203,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001155350910266,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001216638702317,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,8.986066677607596e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001216640739585,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0005771210417151,290.0085754394531,294.1499938964844,263.3699951171875,262.4779663085937,264.7309875488281,263.3943786621094,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879853506528895e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.265071868896484,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001155350910266,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001216638702317,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,8.986066677607596e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001216640739585,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0005771210417151,290.0085754394531,294.1499938964844,263.3699951171875,262.4779663085937,264.7309875488281,263.3943786621094,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879853506528895e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.265071868896484,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.000115344148071,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.000121462806419,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,8.971215720521286e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001214630028698,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0005761672509834,289.9956970214844,294.1499938964844,263.3333435058594,262.4475402832031,264.7009582519531,263.35791015625,288.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842920020222663,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.247055053710938,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.000115344148071,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.000121462806419,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,8.971215720521286e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001214630028698,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0005761672509834,289.9956970214844,294.1499938964844,263.3333435058594,262.4475402832031,264.7009582519531,263.35791015625,288.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842920020222663,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.247055053710938,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001151670658146,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001212763309013,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,8.957442332757637e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001212765200762,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0005752826691605,289.9828186035156,294.1499938964844,263.2966613769531,262.4169921875,264.6708374023437,263.3214111328125,288.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270887382328,3.2421191065168387e-08,0.001227056258358,-0.0837196409702301,0.0,0.0,0.0,-0.0208852682262659,60.0,-21.231115341186523,-0.0,-1.0266234085065665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001151670658146,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001212763309013,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,8.957442332757637e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001212765200762,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0005752826691605,289.9828186035156,294.1499938964844,263.2966613769531,262.4169921875,264.6708374023437,263.3214111328125,288.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270887382328,3.2421191065168387e-08,0.001227056258358,-0.0837196409702301,0.0,0.0,0.0,-0.0208852682262659,60.0,-21.231115341186523,-0.0,-1.0266234085065665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001150060852523,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001211068083648,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,8.944921137299389e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0001211069975397,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0005744785885326,289.96990966796875,294.1499938964844,263.260009765625,262.38629150390625,264.640625,263.284912109375,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253733584657,3.2220565771012843e-08,0.0012253411114215,-0.0831992551684379,0.0,0.0,0.0,-0.0207858104258775,60.0,-21.217761993408203,-0.0,-1.023755231699397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001150060852523,292.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001211068083648,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,8.944921137299389e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0001211069975397,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0005744785885326,289.96990966796875,294.1499938964844,263.260009765625,262.38629150390625,264.640625,263.284912109375,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253733584657,3.2220565771012843e-08,0.0012253411114215,-0.0831992551684379,0.0,0.0,0.0,-0.0207858104258775,60.0,-21.217761993408203,-0.0,-1.023755231699397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.000114933020086,292.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.000121029872389,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,8.939238614402711e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,0.0001210300615639,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.0005741136264987,289.96343994140625,294.1499938964844,263.2416687011719,262.3708801269531,264.62548828125,263.26666259765625,288.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245947727933,3.2129513272138865e-08,0.0012245626421645,-0.0829630717635154,0.0,0.0,0.0,-0.0207406729459762,60.0,-21.21224403381348,-0.0,-1.022454938492956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0001148654046119,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0001209586698678,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,8.93397955223918e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001209588590427,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0005737758474424,289.9570007324219,294.1499938964844,263.22332763671875,262.3554077148437,264.6103210449219,263.2484130859375,288.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238742783665,3.2045239350964045e-08,0.001223842264153,-0.0827444568276405,0.0,0.0,0.0,-0.0206988956779241,60.0,-21.2076473236084,-0.0,-1.0212521317498613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001147496004705,292.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001208367248182,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,8.924972644308582e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001208369067171,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0005731973797082,289.94403076171875,294.1499938964844,263.1866760253906,262.3243103027344,264.57989501953125,263.2118530273437,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226402759552,3.1900913910476454e-08,0.001222608378157,-0.0823700278997421,0.0,0.0,0.0,-0.020627349615097,60.0,-21.20185661315918,-0.0,-1.019193902607185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
