time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431880,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001147496004705,292.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001208367248182,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,8.924972644308582e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001208369067171,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0005731973797082,289.94403076171875,294.1499938964844,263.1866760253906,262.3243103027344,264.57989501953125,263.2118530273437,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226402759552,3.1900913910476454e-08,0.001222608378157,-0.0823700278997421,0.0,0.0,0.0,-0.020627349615097,60.0,-21.20185661315918,-0.0,-1.019193902607185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,0.0001146581707871,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.000120740449347,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,8.917861123336479e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.000120740631246,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0005727406824007,289.9310913085937,294.1499938964844,263.1499938964844,262.29302978515625,264.5493469238281,263.17529296875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216661125421,3.1786967724656285e-08,0.0012216342147439,-0.0820743963122367,0.0,0.0,0.0,-0.0205708611756563,60.0,-21.20024299621582,-0.0,-1.0175703124559733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,0.0001146581707871,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,0.000120740449347,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,8.917861123336479e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.000120740631246,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0005727406824007,289.9310913085937,294.1499938964844,263.1499938964844,262.29302978515625,264.5493469238281,263.17529296875,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216661125421,3.1786967724656285e-08,0.0012216342147439,-0.0820743963122367,0.0,0.0,0.0,-0.0205708611756563,60.0,-21.20024299621582,-0.0,-1.0175703124559733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0001145966525655,292.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001206756714964,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,8.913076453609392e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001206758461194,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0005724334041588,289.9180908203125,294.1499938964844,263.11334228515625,262.2615966796875,264.5187072753906,263.1387023925781,288.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210104614496,3.1710300163467764e-08,0.001220978796482,-0.0818754658102989,0.0,0.0,0.0,-0.0205328539013862,60.0,-21.20364189147949,-0.0,-1.016478705651025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0001145966525655,292.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001206756714964,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,8.913076453609392e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001206758461194,291.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0005724334041588,289.9180908203125,294.1499938964844,263.11334228515625,262.2615966796875,264.5187072753906,263.1387023925781,288.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210104614496,3.1710300163467764e-08,0.001220978796482,-0.0818754658102989,0.0,0.0,0.0,-0.0205328539013862,60.0,-21.20364189147949,-0.0,-1.016478705651025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001145644782809,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001206417946377,290.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,8.910574251785874e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0001206419692607,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.000572272692807,289.90509033203125,294.1499938964844,263.07666015625,262.2301330566406,264.4879455566406,263.10211181640625,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206675019115,3.167020068417514e-08,0.0012206358369439,-0.0817714110016822,0.0,0.0,0.0,-0.0205129738897085,60.0,-21.212478637695312,-0.0,-1.0159079266713889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001145644782809,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001206417946377,290.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,8.910574251785874e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0001206419692607,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.000572272692807,289.90509033203125,294.1499938964844,263.07666015625,262.2301330566406,264.4879455566406,263.10211181640625,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206675019115,3.167020068417514e-08,0.0012206358369439,-0.0817714110016822,0.0,0.0,0.0,-0.0205129738897085,60.0,-21.212478637695312,-0.0,-1.0159079266713889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001145583883044,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.0001206353772431,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,8.910100586945191e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,0.0001206355518661,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,0.000572242308408,289.8985595703125,294.1499938964844,263.0583190917969,262.21441650390625,264.4725036621094,263.0837707519531,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206025421619,3.1662601429616195e-08,0.0012205708771944,-0.0817516967654228,0.0,0.0,0.0,-0.0205092076212167,60.0,-21.218769073486328,-0.0,-1.0157997820670064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001145587812061,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001206357919727,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,8.91013114596717e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001206359665957,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0005722442874684,289.8920288085937,294.1499938964844,263.0400085449219,262.1986999511719,264.4570617675781,263.0654602050781,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309525681754e-08,0.0012205750681459,-0.0817529782652854,0.0,0.0,0.0,-0.0205094516277313,60.0,-21.22634506225586,-0.0,-1.0158068164400905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001145783535321,292.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0001206564047606,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,8.911653276300058e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0001206565721076,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0005723420181311,289.8789367675781,294.1499938964844,263.0033264160156,262.1672058105469,264.4260559082031,263.02880859375,288.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208151165395,3.168747753079515e-08,0.0012207833351567,-0.0818162411451339,0.0,0.0,0.0,-0.0205215383321046,60.0,-21.245115280151367,-0.0,-1.0161537744579618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001145783535321,292.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0001206564047606,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,8.911653276300058e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0001206565721076,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0005723420181311,289.8789367675781,294.1499938964844,263.0033264160156,262.1672058105469,264.4260559082031,263.02880859375,288.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208151165395,3.168747753079515e-08,0.0012207833351567,-0.0818162411451339,0.0,0.0,0.0,-0.0205215383321046,60.0,-21.245115280151367,-0.0,-1.0161537744579618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001146211507148,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,0.000120701479318,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,8.914982026908547e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001207016466651,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0005725558148697,289.8658447265625,294.1499938964844,262.9666748046875,262.1357116699219,264.3948974609375,262.9920959472656,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-21.26838111877441,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001146211507148,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,0.000120701479318,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,8.914982026908547e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001207016466651,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0005725558148697,289.8658447265625,294.1499938964844,262.9666748046875,262.1357116699219,264.3948974609375,262.9920959472656,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-21.26838111877441,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0001146851136581,292.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0001207688328577,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,8.919956599129364e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001207690002047,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0005728753749281,289.8526916503906,294.1499938964844,262.92999267578125,262.10418701171875,264.3636474609375,262.95538330078125,288.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.2957763671875,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0001146851136581,292.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0001207688328577,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,8.919956599129364e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001207690002047,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0005728753749281,289.8526916503906,294.1499938964844,262.92999267578125,262.10418701171875,264.3636474609375,262.95538330078125,288.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.2957763671875,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001147688963101,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001208570611197,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,8.926472946768627e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0001208572211908,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.00057329388801,289.8395080566406,294.1499938964844,262.8933410644531,262.0726623535156,264.3322448730469,262.91864013671875,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492670223146e-08,0.0012228130362927,-0.082432322204113,0.0,0.0,0.0,-0.0206392481923103,60.0,-21.327098846435547,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001147688963101,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0001208570611197,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,8.926472946768627e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0001208572211908,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.00057329388801,289.8395080566406,294.1499938964844,262.8933410644531,262.0726623535156,264.3322448730469,262.91864013671875,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492670223146e-08,0.0012228130362927,-0.082432322204113,0.0,0.0,0.0,-0.0206392481923103,60.0,-21.327098846435547,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0001148175506386,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0001209082984132,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,8.930257172323763e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,0.0001209084584843,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0005735369049943,289.8328857421875,294.1499938964844,262.875,262.056884765625,264.31646728515625,262.9002685546875,288.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.3441104888916,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15972900390625,0.0,0.0,0.0001148703086073,292.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001209638576256,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,8.934360812418163e-05,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001209640176966,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.000573800469283,289.8262634277344,294.1499938964844,262.8566589355469,262.0411071777344,264.3006896972656,262.88189697265625,288.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.36191368103028,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001149883319158,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0001210881382576,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,8.943540160544217e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001210882983286,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0005743899964727,289.81298828125,294.1499938964844,262.82000732421875,262.0095520019531,264.2689819335937,262.8451232910156,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251829029992,3.219838262680241e-08,0.001225150655955,-0.0831417217850685,0.0,0.0,0.0,-0.0207748096436262,60.0,-21.400014877319336,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001149883319158,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0001210881382576,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,8.943540160544217e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001210882983286,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0005743899964727,289.81298828125,294.1499938964844,262.82000732421875,262.0095520019531,264.2689819335937,262.8451232910156,288.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251829029992,3.219838262680241e-08,0.001225150655955,-0.0831417217850685,0.0,0.0,0.0,-0.0207748096436262,60.0,-21.400014877319336,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001151210453826,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0001212278948514,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,8.953861834015697e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0001212280476465,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0005750529235228,289.7996826171875,294.1499938964844,262.7833251953125,261.9779357910156,264.2371826171875,262.8083190917969,288.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265967670828,3.2363765001264255e-08,0.0012265644036233,-0.083570696413517,0.0,0.0,0.0,-0.0208567939698696,60.0,-21.44088554382324,-0.0,-1.0258020211040276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001151210453826,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.0001212278948514,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,8.953861834015697e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0001212280476465,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0005750529235228,289.7996826171875,294.1499938964844,262.7833251953125,261.9779357910156,264.2371826171875,262.8083190917969,288.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265967670828,3.2363765001264255e-08,0.0012265644036233,-0.083570696413517,0.0,0.0,0.0,-0.0208567939698696,60.0,-21.44088554382324,-0.0,-1.0258020211040276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0001152658078353,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001213803334394,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.965121378423646e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001213804862345,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0005757760372944,289.78631591796875,294.1499938964844,262.7466735839844,261.94635009765625,264.2052001953125,262.77154541015625,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544168249160066e-08,0.0012281065573915,-0.0840385779738426,0.0,0.0,0.0,-0.0209462251514196,60.0,-21.48453140258789,-0.0,-1.028383422863044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0001152658078353,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001213803334394,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.965121378423646e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001213804862345,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0005757760372944,289.78631591796875,294.1499938964844,262.7466735839844,261.94635009765625,264.2052001953125,262.77154541015625,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544168249160066e-08,0.0012281065573915,-0.0840385779738426,0.0,0.0,0.0,-0.0209462251514196,60.0,-21.48453140258789,-0.0,-1.028383422863044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0001154230340034,292.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0001215459124068,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,8.977350080385804e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001215460652019,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0005765614914707,289.7728881835937,294.1499938964844,262.7099914550781,261.91473388671875,264.1730651855469,262.7347106933594,288.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298143701627,3.2740114619400635e-08,0.001229781541042,-0.0845467150211334,0.0,0.0,0.0,-0.021043362095952,60.0,-21.53066062927246,-0.0,-1.0311909193205793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0001154230340034,292.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0001215459124068,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,8.977350080385804e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001215460652019,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0005765614914707,289.7728881835937,294.1499938964844,262.7099914550781,261.91473388671875,264.1730651855469,262.7347106933594,288.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298143701627,3.2740114619400635e-08,0.001229781541042,-0.0845467150211334,0.0,0.0,0.0,-0.021043362095952,60.0,-21.53066062927246,-0.0,-1.0311909193205793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0001155039935838,292.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001216311575262,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314025878906,0.0,0.0,8.983646694105119e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001216313103213,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0005769658600911,289.76617431640625,294.1499938964844,262.6916809082031,261.8988952636719,264.156982421875,262.71630859375,288.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841001029737527e-08,0.0012306439457461,-0.084808312356472,0.0,0.0,0.0,-0.0210933741182088,60.0,-21.55425071716309,-0.0,-1.0326378685476813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0001155880527221,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001217196841025,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,8.990184869617224e-05,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0001217198368976,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0005773857701569,289.7594299316406,294.1499938964844,262.67333984375,261.8830871582031,264.14080810546875,262.6979064941406,288.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572474353,3.2945763450698e-08,0.0012315395288169,-0.085079938173294,0.0,0.0,0.0,-0.0211453083902597,60.0,-21.57841110229492,-0.0,-1.0341415190850969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001157616861746,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001219025216414,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,9.00368977454491e-05,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001219026744365,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.0005782530643045,289.7459411621094,294.1499938964844,262.6366577148437,261.8514404296875,264.1084289550781,262.6610717773437,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334224302321,3.316214147730534e-08,0.0012333892518654,-0.0856409072875976,0.0,0.0,0.0,-0.0212525743991136,60.0,-21.62785530090332,-0.0,-1.037250569879689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001157616861746,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001219025216414,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,9.00368977454491e-05,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001219026744365,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,0.0005782530643045,289.7459411621094,294.1499938964844,262.6366577148437,261.8514404296875,264.1084289550781,262.6610717773437,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334224302321,3.316214147730534e-08,0.0012333892518654,-0.0856409072875976,0.0,0.0,0.0,-0.0212525743991136,60.0,-21.62785530090332,-0.0,-1.037250569879689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0001159408566309,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0001220912090502,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.017625416163356e-05,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001220913545694,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0005791481235064,289.7323913574219,294.1499938964844,262.6000061035156,261.8197631835937,264.0758972167969,262.6242370605469,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353314086794,3.338543308473163e-08,0.0012352981138974,-0.0862197205424308,0.0,0.0,0.0,-0.0213632676750421,60.0,-21.67871856689453,-0.0,-1.04046392834789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0001159408566309,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0001220912090502,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,9.017625416163356e-05,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001220913545694,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0005791481235064,289.7323913574219,294.1499938964844,262.6000061035156,261.8197631835937,264.0758972167969,262.6242370605469,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353314086794,3.338543308473163e-08,0.0012352981138974,-0.0862197205424308,0.0,0.0,0.0,-0.0213632676750421,60.0,-21.67871856689453,-0.0,-1.04046392834789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001161247055279,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001222848077304,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.031924128066748e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,0.0001222849532496,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0005800664657726,289.7187805175781,294.1499938964844,262.5633239746094,261.7880554199219,264.0431823730469,262.58740234375,288.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614547589877475e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.7307186126709,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001161247055279,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001222848077304,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.031924128066748e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98406982421875,0.0,0.0,0.0001222849532496,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0005800664657726,289.7187805175781,294.1499938964844,262.5633239746094,261.7880554199219,264.0431823730469,262.58740234375,288.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614547589877475e-08,0.0012372565688565,-0.0868135318160057,0.0,0.0,0.0,-0.0214768443256616,60.0,-21.7307186126709,-0.0,-1.0437661046580617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001163108172477,292.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001224807929247,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,9.046399645740166e-05,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001224809384439,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0005809961585327,289.7051086425781,294.1499938964844,262.52667236328125,261.75634765625,264.0103759765625,262.5505676269531,288.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.783281326293945,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001163108172477,292.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001224807929247,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,9.046399645740166e-05,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001224809384439,291.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0005809961585327,289.7051086425781,294.1499938964844,262.52667236328125,261.75634765625,264.0103759765625,262.5505676269531,288.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846482949684293e-08,0.0012392393546178,-0.0874145776033401,0.0,0.0,0.0,-0.0215918235480785,60.0,-21.783281326293945,-0.0,-1.0471143951917838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001164042187156,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001225791493197,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,9.053664689417928e-05,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001225792948389,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.000581462692935,289.6982727050781,294.1499938964844,262.5083312988281,261.740478515625,263.9939270019531,262.5321655273437,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161920070648,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.809743881225582,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0001164976274594,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0001226775202667,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,9.06092973309569e-05,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0001226776512339,291.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0005819293437525,289.69140625,294.1499938964844,262.489990234375,261.724609375,263.9774169921875,262.5137634277344,288.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.83625030517578,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
