time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434220,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001166832153103,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0001228729524882,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.075363777810708e-05,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001228730834554,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0005828563589602,289.6776733398437,294.1499938964844,262.4533386230469,261.69287109375,263.9443359375,262.4769287109375,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.889209747314453,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001166832153103,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0001228729524882,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,9.075363777810708e-05,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001228730834554,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0005828563589602,289.6776733398437,294.1499938964844,262.4533386230469,261.69287109375,263.9443359375,262.4769287109375,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.4310581042973354e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.889209747314453,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001168661692645,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0001230656052939,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.089594095712528e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0001230657508131,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0005837702774442,289.6638488769531,294.1499938964844,262.4166564941406,261.6611022949219,263.9111022949219,262.4400939941406,288.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-21.941909790039062,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001168661692645,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0001230656052939,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.089594095712528e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0001230657508131,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0005837702774442,289.6638488769531,294.1499938964844,262.4166564941406,261.6611022949219,263.9111022949219,262.4400939941406,288.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-21.941909790039062,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0001170435934909,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001232524518854,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,9.103392949327826e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001232525828527,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0005846565472893,289.6500244140625,294.1499938964844,262.3800048828125,261.6293334960937,263.87774658203125,262.4032592773437,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.47597008953926e-08,0.0012470459332689,-0.089780181646347,0.0,0.0,0.0,-0.0220445338636636,60.0,-21.993799209594727,-0.0,-1.0603496747307872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0001170435934909,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,0.0001232524518854,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,9.103392949327826e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001232525828527,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0005846565472893,289.6500244140625,294.1499938964844,262.3800048828125,261.6293334960937,263.87774658203125,262.4032592773437,288.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470806250348,3.47597008953926e-08,0.0012470459332689,-0.089780181646347,0.0,0.0,0.0,-0.0220445338636636,60.0,-21.993799209594727,-0.0,-1.0603496747307872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001171475742012,292.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001233619404956,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.111480903811751e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,0.0001233620714629,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.0005851759342476,289.6416931152344,294.1499938964844,262.3580017089844,261.6102600097656,263.8576965332031,262.38116455078125,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889286126826846e-08,0.0012481536250561,-0.0901157483458519,0.0,0.0,0.0,-0.0221087727695703,60.0,-22.024553298950195,-0.0,-1.0622344603916645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,0.00011721507326,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001234330266015,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,9.116730507230386e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0001234331575687,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,0.0005855131312273,289.6361083984375,294.1499938964844,262.34332275390625,261.5975341796875,263.8442687988281,262.366455078125,288.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489077635109,3.4973407281313484e-08,0.001248872722499,-0.0903335660696029,0.0,0.0,0.0,-0.0221504755318164,60.0,-22.04480743408203,-0.0,-1.0634589386882001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001172974734799,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.000123519799672,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,9.12313989829272e-05,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001235199306393,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0005859247175976,289.629150390625,294.1499938964844,262.32501220703125,261.5816345214844,263.8274841308594,262.3480529785156,288.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497856514528,3.507610202291289e-08,0.0012497506104409,-0.0905994549393653,0.0,0.0,0.0,-0.0222013834863901,60.0,-22.069747924804688,-0.0,-1.0649546311469749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,0.0001173773416667,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.000123603909742,290.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,9.129351383307947e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0001236040407093,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0005863237311132,289.6221618652344,294.1499938964844,262.3066711425781,261.56573486328125,263.8106994628906,262.32965087890625,288.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.09428024291992,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,0.0001175288489321,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001237634423887,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.14113552425988e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,0.0001237635733559,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0005870804889127,289.6081848144531,294.1499938964844,262.2699890136719,261.53387451171875,263.7769775390625,262.2928466796875,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364450923225383e-08,0.0012522155884653,-0.0913459286093711,0.0,0.0,0.0,-0.0223443266004323,60.0,-22.141996383666992,-0.0,-1.069159978328571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,0.0001175288489321,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001237634423887,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.14113552425988e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,0.0001237635733559,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.0005870804889127,289.6081848144531,294.1499938964844,262.2699890136719,261.53387451171875,263.7769775390625,262.2928466796875,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.5364450923225383e-08,0.0012522155884653,-0.0913459286093711,0.0,0.0,0.0,-0.0223443266004323,60.0,-22.141996383666992,-0.0,-1.069159978328571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001176678124465,292.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001239097910001,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.151943231699988e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001239099074155,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0005877746734768,289.5941772460937,294.1499938964844,262.2333374023437,261.5020446777344,263.7431640625,262.2560729980469,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537315487861,3.5537631504212186e-08,0.001253696042113,-0.0917941927909851,0.0,0.0,0.0,-0.0224301777780056,60.0,-22.187599182128903,-0.0,-1.0716896525764241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001176678124465,292.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001239097910001,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.151943231699988e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,0.0001239099074155,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0005877746734768,289.5941772460937,294.1499938964844,262.2333374023437,261.5020446777344,263.7431640625,262.2560729980469,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537315487861,3.5537631504212186e-08,0.001253696042113,-0.0917941927909851,0.0,0.0,0.0,-0.0224301777780056,60.0,-22.187599182128903,-0.0,-1.0716896525764241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.000117790987133,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001240394922206,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.161523485090584e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0001240396231878,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0005883899284526,289.5801086425781,294.1499938964844,262.1966552734375,261.4701843261719,263.7092590332031,262.21929931640625,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550438987091,3.56911371568458e-08,0.0012550082756206,-0.0921914801001548,0.0,0.0,0.0,-0.0225062761455774,60.0,-22.23039436340332,-0.0,-1.0739343991872374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.000117790987133,292.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0001240394922206,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.161523485090584e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,0.0001240396231878,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0005883899284526,289.5801086425781,294.1499938964844,262.1966552734375,261.4701843261719,263.7092590332031,262.21929931640625,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550438987091,3.56911371568458e-08,0.0012550082756206,-0.0921914801001548,0.0,0.0,0.0,-0.0225062761455774,60.0,-22.23039436340332,-0.0,-1.0739343991872374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001178985548904,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001241527643287,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,9.169890108751132e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001241528952959,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,0.0005889273015782,289.5660095214844,294.1499938964844,262.1600036621094,261.43829345703125,263.6752624511719,262.1825256347656,288.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561901239678,3.5825191702087984e-08,0.0012561542680487,-0.0925383940339088,0.0,0.0,0.0,-0.0225727315992116,60.0,-22.27052497863769,-0.0,-1.0758967050605861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001178985548904,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001241527643287,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,9.169890108751132e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001241528952959,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,0.0005889273015782,289.5660095214844,294.1499938964844,262.1600036621094,261.43829345703125,263.6752624511719,262.1825256347656,288.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561901239678,3.5825191702087984e-08,0.0012561542680487,-0.0925383940339088,0.0,0.0,0.0,-0.0225727315992116,60.0,-22.27052497863769,-0.0,-1.0758967050605861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,0.0001179452810902,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.000124201978906,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,9.173524449579418e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.0001242020953213,291.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0005891607142984,289.5589294433594,294.1499938964844,262.14166259765625,261.4223327636719,263.6582336425781,262.1641540527344,288.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.5883427784710875e-08,0.0012566521763801,-0.0926890820264816,0.0,0.0,0.0,-0.0226016007363796,60.0,-22.289390563964844,-0.0,-1.0767496405605925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0001179864339064,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0001242453145096,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,9.176725143333896e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001242454309249,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0005893662455491,289.5518493652344,294.1499938964844,262.1233215332031,261.4064025878906,263.64117431640625,262.1457824707031,288.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571264524012,3.593471120666436e-08,0.0012570904800668,-0.092821791768074,0.0,0.0,0.0,-0.0226270239800214,60.0,-22.30720901489257,-0.0,-1.077501181612206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0001180531908175,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.000124315614812,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,9.181917266687378e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.0001243157312273,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.0005896997172385,289.5376892089844,294.1499938964844,262.086669921875,261.3744812011719,263.60699462890625,262.10906982421875,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.340234756469727,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0001180531908175,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.000124315614812,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,9.181917266687378e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.0001243157312273,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.0005896997172385,289.5376892089844,294.1499938964844,262.086669921875,261.3744812011719,263.60699462890625,262.10906982421875,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.340234756469727,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001180969629785,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0001243617152795,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,9.185321687255056e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0001243618316948,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0005899184034205,289.52349853515625,294.1499938964844,262.04998779296875,261.342529296875,263.5727844238281,262.0723571777344,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607245702141881e-08,0.0012582681374624,-0.0931781902909278,0.0,0.0,0.0,-0.0226953085511922,60.0,-22.368980407714844,-0.0,-1.0795207572300569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001180969629785,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0001243617152795,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,9.185321687255056e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0001243618316948,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0005899184034205,289.52349853515625,294.1499938964844,262.04998779296875,261.342529296875,263.5727844238281,262.0723571777344,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607245702141881e-08,0.0012582681374624,-0.0931781902909278,0.0,0.0,0.0,-0.0226953085511922,60.0,-22.368980407714844,-0.0,-1.0795207572300569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,0.0001181368061224,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001244036684511,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,9.188420517602935e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001244037848664,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0005901174154132,289.50927734375,294.1499938964844,262.0165100097656,261.31298828125,263.5385437011719,262.037353515625,288.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587286764755,3.6122109747793736e-08,0.0012586925877258,-0.0933066457509994,0.0,0.0,0.0,-0.0227199215441942,60.0,-22.39379501342773,-0.0,-1.0802492766970317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,0.0001181368061224,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001244036684511,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,9.188420517602935e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001244037848664,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,0.0005901174154132,289.50927734375,294.1499938964844,262.0165100097656,261.31298828125,263.5385437011719,262.037353515625,288.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587286764755,3.6122109747793736e-08,0.0012586925877258,-0.0933066457509994,0.0,0.0,0.0,-0.0227199215441942,60.0,-22.39379501342773,-0.0,-1.0802492766970317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0001181882398668,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001244578306796,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,9.192420839099212e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,0.0001244579470949,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005903743440285,289.4950256347656,294.1499938964844,261.98907470703125,261.2880249023437,263.5043640136719,262.0067138671875,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.0012592404382303,-0.0934724658727645,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.415441513061523,-0.0,-1.0811899642249045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0001181882398668,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001244578306796,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,9.192420839099212e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,0.0001244579470949,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005903743440285,289.4950256347656,294.1499938964844,261.98907470703125,261.2880249023437,263.5043640136719,262.0067138671875,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.0012592404382303,-0.0934724658727645,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.415441513061523,-0.0,-1.0811899642249045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,0.0001182171472464,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,0.0001244882732862,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,9.194669110001996e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,0.0001244883897015,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,0.0005905187572352,289.4878845214844,294.1499938964844,261.9775085449219,261.2771911621094,263.48736572265625,261.993408203125,288.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595483567565,-0.0935656577348709,0.0,0.0,0.0,-0.0227695535868406,60.0,-22.42510223388672,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001182470659841,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69342041015625,0.0,0.0,0.0001245197781827,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.196995961247012e-05,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001245198800461,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,0.0005906681763008,289.4807434082031,294.1499938964844,261.9673156738281,261.2673645019531,263.4704284667969,261.9815368652344,288.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.433813095092773,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001183065687655,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0001245824387297,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,9.201624197885394e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.000124582555145,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0005909654428251,289.4664306640625,294.1499938964844,261.9508056640625,261.25067138671875,263.43682861328125,261.961669921875,288.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.44825935363769,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001183065687655,291.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0001245824387297,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,9.201624197885394e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.000124582555145,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0005909654428251,289.4664306640625,294.1499938964844,261.9508056640625,261.25067138671875,263.43682861328125,261.961669921875,288.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.44825935363769,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0001183602726086,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.0001246389874722,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,9.205800597555935e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,0.0001246390893356,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,0.0005912336637265,289.4521179199219,294.1499938964844,261.93914794921875,261.2377014160156,263.4036560058594,261.94696044921875,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.45783042907715,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0001183602726086,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.0001246389874722,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,9.205800597555935e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,0.0001246390893356,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,0.0005912336637265,289.4521179199219,294.1499938964844,261.93914794921875,261.2377014160156,263.4036560058594,261.94696044921875,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400585656792834e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.45783042907715,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0001184021093649,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001246830506715,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.20905513339676e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001246831525349,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0005914426874369,289.437744140625,294.1499938964844,261.9319763183594,261.2281188964844,263.3710021972656,261.93701171875,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.46170234680176,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0001184021093649,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001246830506715,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.20905513339676e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,0.0001246831525349,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0005914426874369,289.437744140625,294.1499938964844,261.9319763183594,261.2281188964844,263.3710021972656,261.93701171875,287.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.46170234680176,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,0.0001184268912766,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001247091422555,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,9.210982534568755e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.000124709244119,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0005915664951317,289.4233703613281,294.1499938964844,261.9288330078125,261.2215881347656,263.3389587402344,261.93133544921875,287.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618192704394,3.6483601917325366e-08,0.0012617827160283,-0.0942417755722999,0.0,0.0,0.0,-0.0228991266340017,60.0,-22.459217071533203,-0.0,-1.0855602994297445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,0.0001184268912766,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001247091422555,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,9.210982534568755e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.000124709244119,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0005915664951317,289.4233703613281,294.1499938964844,261.9288330078125,261.2215881347656,263.3389587402344,261.93133544921875,287.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618192704394,3.6483601917325366e-08,0.0012617827160283,-0.0942417755722999,0.0,0.0,0.0,-0.0228991266340017,60.0,-22.459217071533203,-0.0,-1.0855602994297445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001184310531243,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001247135369339,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,9.211306314682588e-05,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0001247136387974,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.0005915872752666,289.4161682128906,294.1499938964844,261.9286804199219,261.2193908691406,263.3232116699219,261.9300842285156,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863624677,3.648879598472377e-08,0.0012618271866813,-0.0942552089691162,0.0,0.0,0.0,-0.0229017008095979,60.0,-22.4551944732666,-0.0,-1.0856366827738385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
