time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436560,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001184298525913,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001247122563654,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.211212454829364e-05,290.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0001247123727807,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0005915812798775,289.408935546875,294.1499938964844,261.92938232421875,261.21783447265625,263.3076477050781,261.9297180175781,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618508189916,3.6487289634123954e-08,0.0012618142645806,-0.094251312315464,0.0,0.0,0.0,-0.0229009538888931,60.0,-22.44949150085449,-0.0,-1.085614513840483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0001184082502732,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,0.0001246895117219,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,9.20953243621625e-05,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001246896135853,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0005914733628742,289.39453125,294.1499938964844,261.9331359863281,261.216552734375,263.2770080566406,261.9313049316406,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616206659004,3.646036361715233e-08,0.0012615842279046,-0.0941816642880439,0.0,0.0,0.0,-0.0228876061737537,60.0,-22.43300437927246,-0.0,-1.08521845731957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0001184082502732,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,0.0001246895117219,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,9.20953243621625e-05,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001246896135853,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0005914733628742,289.39453125,294.1499938964844,261.9331359863281,261.216552734375,263.2770080566406,261.9313049316406,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616206659004,3.646036361715233e-08,0.0012615842279046,-0.0941816642880439,0.0,0.0,0.0,-0.0228876061737537,60.0,-22.43300437927246,-0.0,-1.08521845731957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001183595595648,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001246382453246,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.205746027873828e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.000124638347188,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0005912301712669,289.38006591796875,294.1499938964844,261.93975830078125,261.2174377441406,263.2471923828125,261.9361267089844,287.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611020356416,3.6399679714804734e-08,0.0012610655976459,-0.0940247029066085,0.0,0.0,0.0,-0.0228575244545936,60.0,-22.408689498901367,-0.0,-1.0843261577520025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001183595595648,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001246382453246,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.205746027873828e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.000124638347188,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0005912301712669,289.38006591796875,294.1499938964844,261.93975830078125,261.2174377441406,263.2471923828125,261.9361267089844,287.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611020356416,3.6399679714804734e-08,0.0012610655976459,-0.0940247029066085,0.0,0.0,0.0,-0.0228575244545936,60.0,-22.408689498901367,-0.0,-1.0843261577520025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0001182832274935,291.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0001245578605448,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.199808846460655e-05,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0001245579624082,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0005908489110879,289.3656311035156,294.1499938964844,261.9488220214844,261.2201843261719,263.2182312011719,261.9436340332031,287.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602887582033,3.6304541595200135e-08,0.0012602524366229,-0.0937786027789115,0.0,0.0,0.0,-0.0228103622794151,60.0,-22.376853942871094,-0.0,-1.0829278807023004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0001182832274935,291.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0001245578605448,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.199808846460655e-05,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0001245579624082,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0005908489110879,289.3656311035156,294.1499938964844,261.9488220214844,261.2201843261719,263.2182312011719,261.9436340332031,287.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602887582033,3.6304541595200135e-08,0.0012602524366229,-0.0937786027789115,0.0,0.0,0.0,-0.0228103622794151,60.0,-22.376853942871094,-0.0,-1.0829278807023004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001181787010864,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.000124447789858,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,9.191678691422568e-05,290.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001244478917215,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0005903267301619,289.3511657714844,294.1499938964844,261.9599304199219,261.22442626953125,263.1902160644531,261.9534912109375,287.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591750128194,3.617426358459852e-08,0.0012591388076543,-0.0934415757656097,0.0,0.0,0.0,-0.0227457787841558,60.0,-22.337587356567383,-0.0,-1.0810146733319925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001181787010864,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.000124447789858,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,9.191678691422568e-05,290.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001244478917215,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0005903267301619,289.3511657714844,294.1499938964844,261.9599304199219,261.22442626953125,263.1902160644531,261.9534912109375,287.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591750128194,3.617426358459852e-08,0.0012591388076543,-0.0934415757656097,0.0,0.0,0.0,-0.0227457787841558,60.0,-22.337587356567383,-0.0,-1.0810146733319925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001181178449769,291.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001243837177753,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.18694568099454e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001243838050868,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.0005900227697566,289.34393310546875,294.1499938964844,261.96612548828125,261.22705078125,263.17657470703125,261.9591979980469,287.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585266958922,3.6098420252983494e-08,0.0012584906071424,-0.0932453572750091,0.0,0.0,0.0,-0.0227081812918186,60.0,-22.31544303894043,-0.0,-1.079901679190698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,0.000118055337225,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001243178849108,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,9.182083158520982e-05,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001243179867742,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,0.0005897105438634,289.3367004394531,294.1499938964844,261.9726867675781,261.2299499511719,263.16314697265625,261.9652099609375,287.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257860683836,3.602050924200739e-08,0.0012578245950862,-0.0930437818169593,0.0,0.0,0.0,-0.0226695593446493,60.0,-22.292312622070312,-0.0,-1.0787588422545016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0001179210084956,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001241764402948,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.171635610982776e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0001241765276063,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0005890395259484,289.3222351074219,294.1499938964844,261.9866638183594,261.2363586425781,263.136962890625,261.97833251953125,287.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.585309471532128e-08,0.001256393501535,-0.0926105976104736,0.0,0.0,0.0,-0.0225865673273801,60.0,-22.24332046508789,-0.0,-1.0763053381879217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0001179210084956,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001241764402948,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.171635610982776e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58953857421875,0.0,0.0,0.0001241765276063,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0005890395259484,289.3222351074219,294.1499938964844,261.9866638183594,261.2363586425781,263.136962890625,261.97833251953125,287.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.585309471532128e-08,0.001256393501535,-0.0926105976104736,0.0,0.0,0.0,-0.0225865673273801,60.0,-22.24332046508789,-0.0,-1.0763053381879217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0001177672529593,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.000124014521134,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,9.159677574643864e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001240146229974,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.0005882715340703,289.3077392578125,294.1499938964844,262.00146484375,261.243408203125,263.11181640625,261.9925842285156,287.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547911610454,3.5661468444914135e-08,0.0012547555379569,-0.0921147018671035,0.0,0.0,0.0,-0.0224915724247694,60.0,-22.19009017944336,-0.0,-1.0735003996842353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0001177672529593,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.000124014521134,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,9.159677574643864e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001240146229974,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.0005882715340703,289.3077392578125,294.1499938964844,262.00146484375,261.243408203125,263.11181640625,261.9925842285156,287.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547911610454,3.5661468444914135e-08,0.0012547555379569,-0.0921147018671035,0.0,0.0,0.0,-0.0224915724247694,60.0,-22.19009017944336,-0.0,-1.0735003996842353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001175922807306,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001238302793353,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,9.146068623522297e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001238303666468,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.000587397487834,289.29327392578125,294.1499938964844,262.0167236328125,261.2507629394531,263.08758544921875,262.0074157714844,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252927002497,3.544339932659568e-08,0.0012528914958238,-0.0915502905845642,0.0,0.0,0.0,-0.0223834700882434,60.0,-22.132976531982425,-0.0,-1.070312833917342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0001175922807306,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001238302793353,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,9.146068623522297e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001238303666468,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.000587397487834,289.29327392578125,294.1499938964844,262.0167236328125,261.2507629394531,263.08758544921875,262.0074157714844,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252927002497,3.544339932659568e-08,0.0012528914958238,-0.0915502905845642,0.0,0.0,0.0,-0.0223834700882434,60.0,-22.132976531982425,-0.0,-1.070312833917342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0001173935379483,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001236209936905,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.130610123975202e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.000123621081002,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0005864047561772,289.27880859375,294.1499938964844,262.031982421875,261.2581481933594,263.0641784667969,262.02252197265625,287.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.07149124145508,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0001173935379483,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001236209936905,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.130610123975202e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.000123621081002,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0005864047561772,289.27880859375,294.1499938964844,262.031982421875,261.2581481933594,263.0641784667969,262.02252197265625,287.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.07149124145508,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,0.0001172839693026,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001235056115547,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,9.122088522417472e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0001235056988662,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0005858574295416,289.2715759277344,294.1499938964844,262.0395202636719,261.2617492675781,263.0528259277344,262.03009033203125,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059148473237656e-08,0.0012496069539338,-0.0905555635690689,0.0,0.0,0.0,-0.0221929866820573,60.0,-22.03899002075196,-0.0,-1.0647076464920249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685729980469,0.0,0.0,0.000117167001008,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0001233824295923,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,9.112990665016696e-05,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001233825169038,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,0.0005852731410413,289.2643737792969,294.1499938964844,262.0469055175781,261.2652282714844,263.04168701171875,262.0375366210937,287.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483957689255,3.491337707828279e-08,0.0012483608443289,-0.0901781246066093,0.0,0.0,0.0,-0.0221207216382026,60.0,-22.00522994995117,-0.0,-1.0625850421774885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001169133174698,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.0001231152855325,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.093259723158552e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.000123115372844,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0005840059602633,289.2499084472656,294.1499938964844,262.0610046386719,261.271728515625,263.0199890136719,262.0520324707031,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456928379833,3.459720687715162e-08,0.0012456582626327,-0.0893593654036521,0.0,0.0,0.0,-0.0219639874994754,60.0,-21.934675216674805,-0.0,-1.0579885412198565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001169133174698,291.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.0001231152855325,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.093259723158552e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.000123115372844,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0005840059602633,289.2499084472656,294.1499938964844,262.0610046386719,261.271728515625,263.0199890136719,262.0520324707031,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456928379833,3.459720687715162e-08,0.0012456582626327,-0.0893593654036521,0.0,0.0,0.0,-0.0219639874994754,60.0,-21.934675216674805,-0.0,-1.0579885412198565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.000116635019367,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001228222390636,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.07161447685212e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001228223263751,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,0.0005826157866977,289.2354736328125,294.1499938964844,262.073974609375,261.2773132324219,262.9991455078125,262.0655517578125,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427277397364,3.42503767569724e-08,0.0012426933972164,-0.0884610041975975,0.0,0.0,0.0,-0.0217920523136854,60.0,-21.859882354736328,-0.0,-1.0529577565421283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.000116635019367,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001228222390636,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.07161447685212e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001228223263751,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,0.0005826157866977,289.2354736328125,294.1499938964844,262.073974609375,261.2773132324219,262.9991455078125,262.0655517578125,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427277397364,3.42503767569724e-08,0.0012426933972164,-0.0884610041975975,0.0,0.0,0.0,-0.0217920523136854,60.0,-21.859882354736328,-0.0,-1.0529577565421283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0001163385604741,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001225100568262,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.04855623957701e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0001225101295858,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0005811349255964,289.2210693359375,294.1499938964844,262.0853271484375,261.28173828125,262.9791564941406,262.0775756835937,287.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395690428093,3.3880905192518185e-08,0.0012395351659506,-0.0875037685036659,0.0,0.0,0.0,-0.0216088965535163,60.0,-21.78244972229004,-0.0,-1.047611775106816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0001163385604741,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001225100568262,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.04855623957701e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0001225101295858,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0005811349255964,289.2210693359375,294.1499938964844,262.0853271484375,261.28173828125,262.9791564941406,262.0775756835937,287.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395690428093,3.3880905192518185e-08,0.0012395351659506,-0.0875037685036659,0.0,0.0,0.0,-0.0216088965535163,60.0,-21.78244972229004,-0.0,-1.047611775106816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001160337633336,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,0.000122189085232,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.024849714478478e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752197265625,0.0,0.0,0.0001221891725435,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,0.0005796123878099,289.2066955566406,294.1499938964844,262.0946960449219,261.2846374511719,262.9597473144531,262.0882873535156,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193754434585,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.704105377197266,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001160337633336,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,0.000122189085232,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.024849714478478e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752197265625,0.0,0.0,0.0001221891725435,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,0.0005796123878099,289.2066955566406,294.1499938964844,262.0946960449219,261.2846374511719,262.9597473144531,262.0882873535156,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.350104549326716e-08,0.0012362878769636,-0.0865193754434585,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.704105377197266,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0001158808736363,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,0.000122028082842,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.012958616949618e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0001220281628775,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.0005788487032987,289.1994934082031,294.1499938964844,262.0985412597656,261.28546142578125,262.9503479003906,262.0926818847656,287.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.3310502800532056e-08,0.0012346589937806,-0.0860254988074302,0.0,0.0,0.0,-0.0213261283934116,60.0,-21.665283203125,-0.0,-1.039385040257912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001157287770183,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.000121867924463,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,9.001128637464717e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0001218680044985,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,0.0005780889769084,289.1923217773437,294.1499938964844,262.1017150878906,261.2857666015625,262.9410400390625,262.0966186523437,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120958420340685e-08,0.0012330387253314,-0.0855341404676437,0.0,0.0,0.0,-0.0212321653962135,60.0,-21.626867294311523,-0.0,-1.0366584746179797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001154316196334,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001215550000779,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,8.978016558103263e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,0.0001215550801134,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0005766045651398,289.177978515625,294.1499938964844,262.1058959960937,261.2848205566406,262.92291259765625,262.1025695800781,287.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.275062354646252e-08,0.0012298728106543,-0.0845739617943763,0.0,0.0,0.0,-0.021048579365015,60.0,-21.552471160888672,-0.0,-1.0313415543805605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001154316196334,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001215550000779,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,8.978016558103263e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,0.0001215550801134,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0005766045651398,289.177978515625,294.1499938964844,262.1058959960937,261.2848205566406,262.92291259765625,262.1025695800781,287.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.275062354646252e-08,0.0012298728106543,-0.0845739617943763,0.0,0.0,0.0,-0.021048579365015,60.0,-21.552471160888672,-0.0,-1.0313415543805605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001151494579971,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0001212578645208,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,8.956070087151602e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.0001212579445564,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0005751951248385,289.16363525390625,294.1499938964844,262.1069030761719,261.281494140625,262.9052429199219,262.1055603027344,287.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268990976735,3.2398975946534854e-08,0.0012268667342141,-0.0836620181798935,0.0,0.0,0.0,-0.0208742562681436,60.0,-21.48279190063477,-0.0,-1.0263055827408608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001151494579971,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,0.0001212578645208,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,8.956070087151602e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.0001212579445564,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0005751951248385,289.16363525390625,294.1499938964844,262.1069030761719,261.281494140625,262.9052429199219,262.1055603027344,287.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268990976735,3.2398975946534854e-08,0.0012268667342141,-0.0836620181798935,0.0,0.0,0.0,-0.0208742562681436,60.0,-21.48279190063477,-0.0,-1.0263055827408608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,0.0001148883093264,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0001209828697028,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184265136719,0.0,0.0,8.935758523875847e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001209829424624,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0005738906329497,289.1493225097656,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1054077148437,287.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.207352250456097e-08,0.0012240844080224,-0.082817830145359,0.0,0.0,0.0,-0.0207129176706075,60.0,-21.419076919555664,-0.0,-1.021655720023773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,0.0001148883093264,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0001209828697028,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184265136719,0.0,0.0,8.935758523875847e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001209829424624,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0005738906329497,289.1493225097656,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1054077148437,287.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.207352250456097e-08,0.0012240844080224,-0.082817830145359,0.0,0.0,0.0,-0.0207129176706075,60.0,-21.419076919555664,-0.0,-1.021655720023773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0001146537688327,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0001207358873216,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,8.917516970541328e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.0001207359600812,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,0.0005727190291509,289.135009765625,294.1499938964844,262.0977478027344,261.2664489746094,262.8710021972656,262.1014709472656,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216174509376,3.1781230092065016e-08,0.0012215856695547,-0.0820595026016235,0.0,0.0,0.0,-0.0205680187791585,60.0,-21.363170623779297,-0.0,-1.0174886000413609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0001146537688327,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0001207358873216,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,8.917516970541328e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.0001207359600812,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,0.0005727190291509,289.135009765625,294.1499938964844,262.0977478027344,261.2664489746094,262.8710021972656,262.1014709472656,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216174509376,3.1781230092065016e-08,0.0012215856695547,-0.0820595026016235,0.0,0.0,0.0,-0.0205680187791585,60.0,-21.363170623779297,-0.0,-1.0174886000413609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
