time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438900,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286804199219,0.0,0.0,0.0001145475544035,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.0001206240413011,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,8.909255848266184e-05,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,0.0001206241140607,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,0.0005721885245293,289.1278686523437,294.1499938964844,262.09283447265625,261.2607421875,262.86260986328125,262.0978698730469,287.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648866638533946e-08,0.0012204539962112,-0.0817160457372665,0.0,0.0,0.0,-0.0205024015158414,60.0,-21.338727951049805,-0.0,-1.0156043117603988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0001144489069702,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0001205201551783,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,8.901582623366266e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,0.0001205202279379,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.000571695738472,289.1207275390625,294.1499938964844,262.0867614746094,261.2541809082031,262.854248046875,262.0932312011719,287.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.3164005279541,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0001142745750257,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001203365827677,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,8.888023876352236e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0001203366555273,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,0.0005708249518647,289.1064453125,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0807189941406,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332115411758,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.27863883972168,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0001142745750257,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0001203365827677,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,8.888023876352236e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0001203366555273,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,0.0005708249518647,289.1064453125,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0807189941406,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332115411758,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.27863883972168,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,0.0001141293760156,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001201836785185,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,8.876730862539262e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.000120183751278,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0005700996262021,289.0921630859375,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.25054931640625,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,0.0001141293760156,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0001201836785185,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,8.876730862539262e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.000120183751278,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0005700996262021,289.0921630859375,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.25054931640625,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.0001139925880124,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.0001200396291096,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,8.866091229720041e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001200397018692,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0005694163264706,289.077880859375,294.1499938964844,262.0256652832031,261.196533203125,262.8039855957031,262.0418701171875,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.22934341430664,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.0001139925880124,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.0001200396291096,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,8.866091229720041e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001200397018692,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0005694163264706,289.077880859375,294.1499938964844,262.0256652832031,261.196533203125,262.8039855957031,262.0418701171875,287.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.22934341430664,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,0.0001138445732067,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0001198837708216,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,8.85457920958288e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338623046875,0.0,0.0,0.0001198838363052,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0005686769727617,289.0635986328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7869873046875,262.0178527832031,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.209964752197266,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631591796875,0.0,0.0,0.0001138445732067,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0001198837708216,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,8.85457920958288e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338623046875,0.0,0.0,0.0001198838363052,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992248535156,0.0,0.0,0.0005686769727617,289.0635986328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7869873046875,262.0178527832031,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.209964752197266,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,0.0001137664876296,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001198015452246,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,8.848505967762321e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0001198016107082,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924194335937,0.0,0.0,0.0005682869232259,289.0564880371094,294.1499938964844,261.9870300292969,261.1625671386719,262.7784118652344,262.0052185058594,287.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.20003318786621,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001136851569754,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.0001197158999275,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,8.84218025021255e-05,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.0001197159654111,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,0.0005678806919604,289.0493469238281,294.1499938964844,261.9735717773437,261.1510009765625,262.7698059082031,261.99224853515625,287.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-21.18983268737793,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001135128986788,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0001195345030282,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,8.828782301861793e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001195345685118,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.0005670202081091,289.0350646972656,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,287.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.16847038269043,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001135128986788,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0001195345030282,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,8.828782301861793e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001195345685118,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.0005670202081091,289.0350646972656,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,287.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.16847038269043,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001133284677052,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.0001193402858916,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,8.81443775142543e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0001193403513752,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0005660989554598,289.02081298828125,294.1499938964844,261.91705322265625,261.1033935546875,262.73486328125,261.93768310546875,287.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719914913177,0.0,0.0,0.0,-0.0197492595762014,60.0,-21.1457748413086,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001133284677052,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.0001193402858916,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,8.81443775142543e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0001193403513752,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0005660989554598,289.02081298828125,294.1499938964844,261.91705322265625,261.1033935546875,262.73486328125,261.93768310546875,287.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719914913177,0.0,0.0,0.0,-0.0197492595762014,60.0,-21.1457748413086,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001131319077103,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455139160156,0.0,0.0,0.0001191333067254,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,8.799149509286508e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.000119133364933,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0005651171086356,289.0065612792969,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.988466718534255e-08,0.0012053722748532,-0.0771357491612434,0.0,0.0,0.0,-0.0196278318762779,60.0,-21.12162399291992,-0.0,-9.906564457651257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001131319077103,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455139160156,0.0,0.0,0.0001191333067254,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,8.799149509286508e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.000119133364933,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0005651171086356,289.0065612792969,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.988466718534255e-08,0.0012053722748532,-0.0771357491612434,0.0,0.0,0.0,-0.0196278318762779,60.0,-21.12162399291992,-0.0,-9.906564457651257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001129243537434,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.0001189147369586,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,8.783006342127919e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0001189147951663,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0005640803137794,288.9923095703125,294.1499938964844,261.8564147949219,261.0535888671875,262.6990051269531,261.8788452148437,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626011865957483e-08,0.0012031610822305,-0.0764638110995292,0.0,0.0,0.0,-0.0194996055215597,60.0,-21.09609603881836,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001129243537434,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.0001189147369586,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,8.783006342127919e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0001189147951663,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0005640803137794,288.9923095703125,294.1499938964844,261.8564147949219,261.0535888671875,262.6990051269531,261.8788452148437,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626011865957483e-08,0.0012031610822305,-0.0764638110995292,0.0,0.0,0.0,-0.0194996055215597,60.0,-21.09609603881836,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0001128166913986,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.000118801370263,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563781738281,0.0,0.0,8.774633170105517e-05,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2564697265625,0.0,0.0,0.0001188014284707,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0005635425332002,288.9851989746094,294.1499938964844,261.84063720703125,261.040771484375,262.6898803710937,261.863525390625,287.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491850739304937e-08,0.0012020141584798,-0.0761152431368827,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.082876205444336,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.0001127066352637,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.0001186854715342,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,8.76607300597243e-05,290.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0001186855297419,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0005629927618429,288.97808837890625,294.1499938964844,261.8246459960937,261.02783203125,262.6806945800781,261.8479919433594,287.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.06938743591309,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0001124794216593,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001184462016681,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,8.74840043252334e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,0.0001184462671517,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0005618577706627,288.9638671875,294.1499938964844,261.7919311523437,261.0014953613281,262.6621398925781,261.816162109375,287.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.04161071777344,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0001124794216593,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001184462016681,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,8.74840043252334e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,0.0001184462671517,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0005618577706627,288.9638671875,294.1499938964844,261.7919311523437,261.0014953613281,262.6621398925781,261.816162109375,287.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.04161071777344,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001122450557886,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,0.0001181994084618,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,8.730171975912526e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0001181994666694,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0005606870981864,288.9496765136719,294.1499938964844,261.75830078125,260.9745178222656,262.6432800292969,261.78350830078125,287.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.013023376464844,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001122450557886,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,0.0001181994084618,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,8.730171975912526e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0001181994666694,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0005606870981864,288.9496765136719,294.1499938964844,261.75830078125,260.9745178222656,262.6432800292969,261.78350830078125,287.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.013023376464844,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0001120045635616,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.000117946161481,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,8.711467671673745e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0001179462196887,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771545410156,0.0,0.0,0.0005594858084805,288.9354858398437,294.1499938964844,261.7238464355469,260.94696044921875,262.6241760253906,261.7499694824219,287.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-20.98383903503418,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0001120045635616,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.000117946161481,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,8.711467671673745e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0001179462196887,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771545410156,0.0,0.0,0.0005594858084805,288.9354858398437,294.1499938964844,261.7238464355469,260.94696044921875,262.6241760253906,261.7499694824219,287.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313888549804,60.0,-20.98383903503418,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001117598440032,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,0.0001176884543383,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,8.69243303895928e-05,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934509277344,0.0,0.0,0.000117688512546,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.000558263331186,288.9212951660156,294.1499938964844,261.68853759765625,260.91876220703125,262.6047668457031,261.7156066894531,287.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.954317092895508,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001117598440032,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,0.0001176884543383,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,8.69243303895928e-05,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934509277344,0.0,0.0,0.000117688512546,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.000558263331186,288.9212951660156,294.1499938964844,261.68853759765625,260.91876220703125,262.6047668457031,261.7156066894531,287.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.954317092895508,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0001116365892812,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15740966796875,0.0,0.0,0.0001175586585304,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,8.682846964802593e-05,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864624023437,0.0,0.0,0.0001175587167381,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0005576476687565,288.9142150878906,294.1499938964844,261.67059326171875,260.9044189453125,262.5949401855469,261.6981201171875,287.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-20.93952178955078,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0001115129198296,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.000117428433441,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,8.673228148836643e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.0001174284916487,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0005570299108512,288.9071655273437,294.1499938964844,261.6524353027344,260.889892578125,262.58502197265625,261.680419921875,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-20.92477035522461,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0001112659156206,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,0.0001171683325082,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,8.654016710352153e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.00011716838344,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,0.0005557960830628,288.8930053710937,294.1499938964844,261.6155700683594,260.8603820800781,262.5649719238281,261.6444396972656,287.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.895647048950195,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0001112659156206,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,0.0001171683325082,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,8.654016710352153e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.00011716838344,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,0.0005557960830628,288.8930053710937,294.1499938964844,261.6155700683594,260.8603820800781,262.5649719238281,261.6444396972656,287.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.895647048950195,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.0001110199955292,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001169093593489,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,8.634889672975987e-05,290.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001169094175565,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,0.0005545676685869,288.87890625,294.1499938964844,261.5780029296875,260.8302001953125,262.54461669921875,261.6077880859375,287.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.867027282714844,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.0001110199955292,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001169093593489,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,8.634889672975987e-05,290.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001169094175565,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,0.0005545676685869,288.87890625,294.1499938964844,261.5780029296875,260.8302001953125,262.54461669921875,261.6077880859375,287.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.867027282714844,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001107740899897,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,0.0001166504152934,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,8.615764090791345e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,0.0001166504662251,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,0.0005533393705263,288.86480712890625,294.1499938964844,261.5397033691406,260.7993469238281,262.52392578125,261.5704040527344,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.83906364440918,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001107740899897,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,0.0001166504152934,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,8.615764090791345e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,0.0001166504662251,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,0.0005533393705263,288.86480712890625,294.1499938964844,261.5397033691406,260.7993469238281,262.52392578125,261.5704040527344,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.83906364440918,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.000110525303171,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0001163884226116,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,8.596412953920662e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0001163884808192,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,0.0005520965787582,288.8507080078125,294.1499938964844,261.5007629394531,260.7677917480469,262.5029296875,261.5324401855469,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.81126594543457,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
