time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441240,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.000110525303171,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0001163884226116,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,8.596412953920662e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0001163884808192,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,0.0005520965787582,288.8507080078125,294.1499938964844,261.5007629394531,260.7677917480469,262.5029296875,261.5324401855469,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.81126594543457,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,0.0001103997637983,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08990478515625,0.0,0.0,0.0001162562330137,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,8.58664934639819e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,0.0001162562839454,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0005514695076271,288.8436889648437,294.1499938964844,261.4810791015625,260.7517395019531,262.4923095703125,261.51318359375,287.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.797351837158203,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,0.0001102735695894,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,0.0001161233449238,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,8.576834079576656e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1099853515625,0.0,0.0,0.0001161233958555,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,0.0005508391186594,288.8366394042969,294.1499938964844,261.4612121582031,260.73553466796875,262.4815673828125,261.4937744140625,287.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.783418655395508,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,0.000110019245767,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0001158555242,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,8.557053661206737e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0001158555751317,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.00054956873646,288.8226013183594,294.1499938964844,261.4210510253906,260.7025451660156,262.4598693847656,261.4544677734375,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.75550079345703,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,0.000110019245767,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0001158555242,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,8.557053661206737e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0001158555751317,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.00054956873646,288.8226013183594,294.1499938964844,261.4210510253906,260.7025451660156,262.4598693847656,261.4544677734375,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.75550079345703,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001097629792639,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.000115585666208,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,8.537121902918443e-05,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0001155857171397,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0005482886335812,288.8085632324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4378662109375,261.4147033691406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.727537155151367,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001097629792639,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.000115585666208,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,8.537121902918443e-05,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0001155857171397,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0005482886335812,288.8085632324219,294.1499938964844,261.3803405761719,260.6688537597656,262.4378662109375,261.4147033691406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.727537155151367,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,0.0001095046827686,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,0.0001153136690845,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,8.51703152875416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0001153137200162,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0005469984025694,288.7945556640625,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.69954490661621,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,0.0001095046827686,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,0.0001153136690845,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,8.51703152875416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0001153137200162,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0005469984025694,288.7945556640625,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.69954490661621,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0001092449674615,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,0.0001150401731138,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,8.496831287629902e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0001150402240455,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,0.000545701070223,288.78057861328125,294.1499938964844,261.2973937988281,260.5992431640625,262.3927917480469,261.3335266113281,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.671550750732425,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0001092449674615,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,0.0001150401731138,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,8.496831287629902e-05,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0001150402240455,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,0.000545701070223,288.78057861328125,294.1499938964844,261.2973937988281,260.5992431640625,262.3927917480469,261.3335266113281,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.671550750732425,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001091146114049,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,0.0001149029048974,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,8.486692968290299e-05,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,0.0001149029485532,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,0.0005450499011203,288.7735900878906,294.1499938964844,261.2763366699219,260.58135986328125,262.3813171386719,261.3129577636719,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135349869728,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.657560348510746,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,0.000108983957034,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,0.0001147653165389,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,8.476530638290569e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0001147653674706,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,0.0005443972768262,288.7666015625,294.1499938964844,261.25518798828125,260.5633239746094,262.3697509765625,261.292236328125,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.64358139038086,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0001087219352484,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001144893976743,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,8.456151408609003e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,0.000114489448606,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0005430884193629,288.7526550292969,294.1499938964844,261.21258544921875,260.5266418457031,262.3463134765625,261.25048828125,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.61567115783692,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0001087219352484,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001144893976743,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,8.456151408609003e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,0.000114489448606,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0005430884193629,288.7526550292969,294.1499938964844,261.21258544921875,260.5266418457031,262.3463134765625,261.25048828125,287.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.61567115783692,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0001084592659026,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,0.0001142127948696,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,8.435721247224137e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0001142128458013,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,0.0005417763604782,288.7387390136719,294.1499938964844,261.16961669921875,260.4891967773437,262.32257080078125,261.2084045410156,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.58782196044922,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,0.0001084592659026,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,0.0001142127948696,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,8.435721247224137e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0001142128458013,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,0.0005417763604782,288.7387390136719,294.1499938964844,261.16961669921875,260.4891967773437,262.32257080078125,261.2084045410156,287.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.58782196044922,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0001081961308955,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001139357045758,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,8.415255433646962e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,0.0001139357482315,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0005404619150795,288.7248229980469,294.1499938964844,261.1262512207031,260.4509582519531,262.2984619140625,261.1659240722656,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.56007194519043,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0001081961308955,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001139357045758,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,8.415255433646962e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,0.0001139357482315,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,0.0005404619150795,288.7248229980469,294.1499938964844,261.1262512207031,260.4509582519531,262.2984619140625,261.1659240722656,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.56007194519043,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001079328212654,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.000113658432383,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,8.394776523346081e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001136584760388,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,0.0005391466547735,288.7109680175781,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.532432556152344,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,0.0001079328212654,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.000113658432383,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,8.394776523346081e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001136584760388,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,0.0005391466547735,288.7109680175781,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.532432556152344,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001078011482604,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559326171875,0.0,0.0,0.0001135197671828,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,8.384534885408357e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001135198108386,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0005384889082051,288.7040100097656,294.1499938964844,261.0606384277344,260.3921813964844,262.2616882324219,261.10162353515625,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.51865196228028,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,0.0001076695334631,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0001133811747422,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,8.374297613045201e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97247314453125,0.0,0.0,0.0001133812183979,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0005378314526751,288.69708251953125,294.1499938964844,261.03863525390625,260.3721923828125,262.249267578125,261.0800476074219,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.50490951538086,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001074065512511,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,0.0001131042372435,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,8.353843441000208e-05,290.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.0001131042808992,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,0.0005365178221836,288.6832580566406,294.1499938964844,260.9944152832031,260.3316345214844,262.2241516113281,261.03668212890625,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.477554321289062,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001074065512511,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,0.0001131042372435,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,8.353843441000208e-05,290.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.0001131042808992,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,0.0005365178221836,288.6832580566406,294.1499938964844,260.9944152832031,260.3316345214844,262.2241516113281,261.03668212890625,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.477554321289062,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,0.0001071432125172,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0001128269286709,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,8.333361620316282e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,0.0001128269723267,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0005352023872546,288.66943359375,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.015928303822875,60.0,-20.4504337310791,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,0.0001071432125172,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0001128269286709,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,8.333361620316282e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,0.0001128269723267,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0005352023872546,288.66943359375,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.015928303822875,60.0,-20.4504337310791,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,0.0001068782585207,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001125479248003,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,8.312754653161392e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.000112547968456,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0005338789196684,288.6556396484375,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.423660278320312,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,0.0001068782585207,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001125479248003,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,8.312754653161392e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.000112547968456,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0005338789196684,288.6556396484375,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.423660278320312,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,0.0001066067561623,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0001122620160458,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,8.291637641377747e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0001122620597016,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,0.0005325226811692,288.6418762207031,294.1499938964844,260.8539733886719,260.19940185546875,262.1468200683594,260.90203857421875,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.39797019958496,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,0.0001066067561623,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0001122620160458,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,8.291637641377747e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.0001122620597016,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,0.0005325226811692,288.6418762207031,294.1499938964844,260.8539733886719,260.19940185546875,262.1468200683594,260.90203857421875,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.39797019958496,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,0.000106469145976,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,0.000112117108074,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,8.280933980131522e-05,290.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,0.0001121171444538,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891296386719,0.0,0.0,0.0005318352486938,288.6349792480469,294.1499938964844,260.82794189453125,260.17449951171875,262.13360595703125,260.8778076171875,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.385608673095703,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,0.0001063303934643,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,0.0001119709922932,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044494628906,0.0,0.0,8.270142279798165e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001119710359489,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0005311421700753,288.62811279296875,294.1499938964844,260.8011474609375,260.1488342285156,262.1202392578125,260.8528747558594,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.37359046936035,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093322753906,0.0,0.0,0.0001060501963365,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,0.00011167593766,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,8.248349331552163e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,0.0001116759813157,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0005297425668686,288.6143798828125,294.1499938964844,260.7455139160156,260.0953063964844,262.0931396484375,260.8009033203125,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.350601196289062,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093322753906,0.0,0.0,0.0001060501963365,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.0,0.00011167593766,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,8.248349331552163e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,0.0001116759813157,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0005297425668686,288.6143798828125,294.1499938964844,260.7455139160156,260.0953063964844,262.0931396484375,260.8009033203125,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.350601196289062,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,0.0001057675326592,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,0.000111378278234,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,8.226365025620908e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,0.0001113783218897,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0005283306236378,288.6006774902344,294.1499938964844,260.6873779296875,260.0390625,262.0655517578125,260.7465515136719,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.328828811645508,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,0.0001057675326592,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,0.000111378278234,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,8.226365025620908e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,0.0001113783218897,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.0005283306236378,288.6006774902344,294.1499938964844,260.6873779296875,260.0390625,262.0655517578125,260.7465515136719,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.328828811645508,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0001054834210663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0001110790981329,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,8.204267214750871e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,0.0001110791345126,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0005269114044494,288.5870056152344,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.30840492248535,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0001054834210663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0001110790981329,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,8.204267214750871e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,0.0001110791345126,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0005269114044494,288.5870056152344,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,287.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.30840492248535,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
