time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443580,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0001051987710525,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0001107793432311,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,8.182127203326672e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001107793796109,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0005254895077086,288.5733642578125,294.1499938964844,260.5645751953125,259.919677734375,262.0085754394531,260.6307067871094,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.28925132751465,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0001051987710525,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0001107793432311,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.0,8.182127203326672e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001107793796109,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0005254895077086,288.5733642578125,294.1499938964844,260.5645751953125,259.919677734375,262.0085754394531,260.6307067871094,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.28925132751465,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,0.0001050564897013,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,0.0001106295167119,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84381103515625,0.0,0.0,8.171061199391261e-05,290.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.0001106295603676,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.0,0.0005247787921689,288.5665283203125,294.1499938964844,260.53277587890625,259.8886413574219,261.99395751953125,260.6005554199219,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.28009414672852,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,0.0001049145066644,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0001104799957829,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.0,0.0,8.160017750924453e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.837158203125,0.0,0.0,0.0001104800394386,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,0.0005240695318207,288.5597229003906,294.1499938964844,260.50054931640625,259.857177734375,261.97918701171875,260.5699462890625,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.271240234375,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,0.0001046318720909,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,0.0001101823727367,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,8.138034900184721e-05,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.0001101824091165,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,0.0005226577632129,288.546142578125,294.1499938964844,260.43511962890625,259.79315185546875,261.9491271972656,260.5075378417969,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.25447463989257,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408508300781,0.0,0.0,0.0001046318720909,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,0.0001101823727367,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,8.138034900184721e-05,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.0001101824091165,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,0.0005226577632129,288.546142578125,294.1499938964844,260.43511962890625,259.79315185546875,261.9491271972656,260.5075378417969,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.25447463989257,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.0001043511365423,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,0.0001098867505788,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,8.116200478980318e-05,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103942871094,0.0,0.0,0.0001098867869586,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0005212554242461,288.5325622558594,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.23871612548828,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.0001043511365423,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,0.0001098867505788,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,8.116200478980318e-05,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103942871094,0.0,0.0,0.0001098867869586,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0005212554242461,288.5325622558594,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.23871612548828,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136901855469,0.0,0.0,0.0001040737552102,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001095946499845,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969970703125,0.0,0.0,8.094625809462741e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001095946863642,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773742675781,0.0,0.0,0.0005198698490858,288.5190124511719,294.1499938964844,260.3013000488281,259.661865234375,261.88720703125,260.3791809082031,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300956845283,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.22405242919922,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136901855469,0.0,0.0,0.0001040737552102,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777404785156,0.0,0.0,0.0001095946499845,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969970703125,0.0,0.0,8.094625809462741e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001095946863642,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7773742675781,0.0,0.0,0.0005198698490858,288.5190124511719,294.1499938964844,260.3013000488281,259.661865234375,261.88720703125,260.3791809082031,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300956845283,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.22405242919922,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001037999463733,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,0.0001093063183361,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,8.073329809121788e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,0.0001093063547159,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,0.0005185020854696,288.5054626464844,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.21034049987793,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001037999463733,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,0.0001093063183361,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,8.073329809121788e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,0.0001093063547159,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,0.0005185020854696,288.5054626464844,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,286.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.21034049987793,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933654785156,0.0,0.0,0.0001036647445289,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,0.0001091639423975,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77703857421875,0.0,0.0,8.062813867582008e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,0.0001091639787773,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0005178267601877,288.49871826171875,294.1499938964844,260.19940185546875,259.5617370605469,261.8391418457031,260.2807922363281,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087641606712168e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.20383644104004,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0001035307868733,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75164794921875,0.0,0.0,0.0001090228834073,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,8.052395423874259e-05,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,0.000109022919787,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,0.0005171576049178,288.4919738769531,294.1499938964844,260.16534423828125,259.5282287597656,261.8227844238281,260.24774169921875,286.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629781544208,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.19755172729492,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0001032675572787,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001087456839741,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571105957031,0.0,0.0,8.031921606743708e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0001087457203539,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0005158426938578,288.4784851074219,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592746814898422e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,-0.0135342804715037,60.0,-20.185667037963867,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0001032675572787,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001087456839741,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571105957031,0.0,0.0,8.031921606743708e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0001087457203539,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0005158426938578,288.4784851074219,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592746814898422e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,-0.0135342804715037,60.0,-20.185667037963867,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0001030091079883,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256164550781,0.0,0.0,0.0001084735267795,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,8.011819591047242e-05,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.743896484375,0.0,0.0,0.0001084735558833,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72528076171875,0.0,0.0,0.0005145517061464,288.46502685546875,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.1744327545166,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0001030091079883,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7256164550781,0.0,0.0,0.0001084735267795,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,8.011819591047242e-05,290.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.743896484375,0.0,0.0,0.0001084735558833,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72528076171875,0.0,0.0,0.0005145517061464,288.46502685546875,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,286.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.1744327545166,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.000102757498098,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.000108208572783,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,7.992250903043896e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,0.0001082086091628,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.000513294886332,288.4515991210937,294.1499938964844,259.9625549316406,259.3285827636719,261.7215881347656,260.04949951171875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.16388320922852,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.000102757498098,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.000108208572783,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,7.992250903043896e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,0.0001082086091628,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.000513294886332,288.4515991210937,294.1499938964844,259.9625549316406,259.3285827636719,261.7215881347656,260.04949951171875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.16388320922852,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,0.0001025131423375,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996765136719,0.0,0.0,0.000107951251266,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,7.973244646564126e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001079512803698,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,0.0005120742716826,288.4382019042969,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652748513479313e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682867020368,60.0,-20.153907775878903,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,0.0001025131423375,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996765136719,0.0,0.0,0.000107951251266,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,7.973244646564126e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0001079512803698,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,0.0005120742716826,288.4382019042969,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652748513479313e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682867020368,60.0,-20.153907775878903,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,0.000102393576526,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,0.0001078253480955,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,7.9639459727332e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108764648437,0.0,0.0,0.0001078253771993,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,0.000511477002874,288.4314880371094,294.1499938964844,259.86376953125,259.2312927246094,261.6692199707031,259.9517517089844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.14912223815918,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,0.0001022760261548,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,0.0001077015622286,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042236328125,0.0,0.0,7.954803004395217e-05,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70428466796875,0.0,0.0,0.0001077015913324,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,0.0005108898621983,288.4248046875,294.1499938964844,259.8314514160156,259.1994934082031,261.6514892578125,259.91961669921875,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.04187773168087,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.144439697265625,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,0.0001020474301185,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,0.0001074608298949,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.937022746773437e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0001074608662747,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734619140625,0.0,0.0,0.0005097479443065,288.4114074707031,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072474906536627e-08,0.0010872835991904,-0.0411332286894321,0.0,0.0,0.0,-0.0127806216478347,60.0,-20.13534545898437,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,0.0001020474301185,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,0.0001074608298949,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.937022746773437e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69110107421875,0.0,0.0,0.0001074608662747,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734619140625,0.0,0.0,0.0005097479443065,288.4114074707031,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072474906536627e-08,0.0010872835991904,-0.0411332286894321,0.0,0.0,0.0,-0.0127806216478347,60.0,-20.13534545898437,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001018268594634,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.660888671875,0.0,0.0,0.000107228566776,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,7.919867493910715e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001072285958798,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,0.0005086461897008,288.3980712890625,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.0404148437082767,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.12652587890625,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001018268594634,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.660888671875,0.0,0.0,0.000107228566776,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,7.919867493910715e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001072285958798,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605529785156,0.0,0.0,0.0005086461897008,288.3980712890625,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.0404148437082767,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.12652587890625,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,0.0001016153910313,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,0.0001070058788172,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,7.903420191723853e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.000107005915197,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,0.0005075898370705,288.3847351074219,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.11786651611328,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,0.0001016153910313,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,0.0001070058788172,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,7.903420191723853e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.000107005915197,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,0.0005075898370705,288.3847351074219,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.11786651611328,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001014131557894,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63507080078125,0.0,0.0,0.0001067929188138,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,7.887691026553512e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517028808594,0.0,0.0,0.0001067929479177,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.634765625,0.0,0.0,0.0005065796431154,288.37139892578125,294.1499938964844,259.58935546875,258.9617004394531,261.50604248046875,259.6747131347656,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282193288612692e-08,0.0010805263882502,-0.0390672385692596,0.0,0.0,0.0,-0.0123888477683067,60.0,-20.109264373779297,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001014131557894,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63507080078125,0.0,0.0,0.0001067929188138,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,7.887691026553512e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517028808594,0.0,0.0,0.0001067929479177,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.634765625,0.0,0.0,0.0005065796431154,288.37139892578125,294.1499938964844,259.58935546875,258.9617004394531,261.50604248046875,259.6747131347656,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282193288612692e-08,0.0010805263882502,-0.0390672385692596,0.0,0.0,0.0,-0.0123888477683067,60.0,-20.109264373779297,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,0.0001013155924738,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.0001066901750164,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,7.880102202761918e-05,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451721191406,0.0,0.0,0.0001066902041202,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,0.0005060922703705,288.36474609375,294.1499938964844,259.5616760253906,258.93463134765625,261.48748779296875,259.64617919921875,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160626531951493e-08,0.0010794869158416,-0.0387493856251239,0.0,0.0,0.0,-0.0123285818845033,60.0,-20.10494041442871,-0.0,-7.945221369709543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,0.0001012205757433,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221923828125,0.0,0.0,0.0001065901233232,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,7.872712012613192e-05,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386108398437,0.0,0.0,0.000106590152427,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,0.0005056176451034,288.35809326171875,294.1499938964844,259.5346984863281,258.9082336425781,261.4688415527344,259.6182556152344,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.100584030151367,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001010377673082,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.0001063976160367,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,7.858494063839316e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001063976451405,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.000504704483319,288.34478759765625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314270019531,259.56396484375,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.09171867370605,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001010377673082,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,0.0001063976160367,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,7.858494063839316e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0001063976451405,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.000504704483319,288.34478759765625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314270019531,259.56396484375,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.09171867370605,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,0.0001008653853205,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0001062160808942,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,7.845085929147899e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,0.000106216109998,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,0.0005038433591835,288.3315124511719,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.5124816894531,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746906045824,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.082504272460938,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,0.0001008653853205,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0001062160808942,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,7.845085929147899e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,0.000106216109998,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,0.0005038433591835,288.3315124511719,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.5124816894531,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746906045824,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.082504272460938,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.0001007032697089,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,0.0001060453723766,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,7.832477422198281e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,0.0001060454014805,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0005030335742048,288.3182373046875,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.4638366699219,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.072826385498047,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
