time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445920,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.0001007032697089,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,0.0001060453723766,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,7.832477422198281e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,0.0001060454014805,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0005030335742048,288.3182373046875,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.4638366699219,286.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.072826385498047,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,0.0001005519079626,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707702636719,0.0,0.0,0.0001058859779732,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,7.82070419518277e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,0.000105886007077,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0005022775148972,288.3049621582031,294.1499938964844,259.3481750488281,258.7271423339844,261.31842041015625,259.41851806640625,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.062503814697266,-0.0,-7.825897796465142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,0.0001005519079626,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707702636719,0.0,0.0,0.0001058859779732,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,7.82070419518277e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,0.000105886007077,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0005022775148972,288.3049621582031,294.1499938964844,259.3481750488281,258.7271423339844,261.31842041015625,259.41851806640625,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.062503814697266,-0.0,-7.825897796465142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,0.0001004803270916,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,0.0001058106063283,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,7.815137360012159e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0001058106354321,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,0.0005019199452362,288.29833984375,294.1499938964844,259.3290405273437,258.70880126953125,261.299560546875,259.3970947265625,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706024477258,1.4119929225842044e-08,0.0010705883614718,-0.0360279008746147,0.0,0.0,0.0,-0.0118126654997468,60.0,-20.05706214904785,-0.0,-7.814760039082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,0.0001004111763904,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55792236328125,0.0,0.0,0.0001057377885445,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,7.809758972143754e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0001057378176483,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0005015745409764,288.2917175292969,294.1499938964844,259.3110046386719,258.6915283203125,261.2807312011719,259.3764953613281,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698656551539,1.4033772366417452e-08,0.0010698515689,-0.035802561789751,0.0,0.0,0.0,-0.0117699541151523,60.0,-20.051420211791992,-0.0,-7.804008106404582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0001002813369268,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,0.000105601058749,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.799659942975268e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,0.0001056010878528,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0005009259330108,288.2784729003906,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.3382568359375,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684822918847,1.3871998660874853e-08,0.0010684683220461,-0.0353794284164905,0.0,0.0,0.0,-0.011689756065607,60.0,-20.03937149047852,-0.0,-7.783838640307297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0001002813369268,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,0.000105601058749,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.799659942975268e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,0.0001056010878528,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0005009259330108,288.2784729003906,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.3382568359375,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684822918847,1.3871998660874853e-08,0.0010684683220461,-0.0353794284164905,0.0,0.0,0.0,-0.011689756065607,60.0,-20.03937149047852,-0.0,-7.783838640307297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001001619457383,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322570800781,0.0,0.0,0.0001054753302014,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,7.790373638272285e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472106933594,0.0,0.0,0.0001054753593052,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,0.0005003295373171,288.2652282714844,294.1499938964844,259.25,258.6340026855469,261.20574951171875,259.303955078125,286.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723238545537695e-08,0.0010671963682398,-0.0349903218448162,0.0,0.0,0.0,-0.0116160092875361,60.0,-20.026185989379883,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001001619457383,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322570800781,0.0,0.0,0.0001054753302014,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,7.790373638272285e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472106933594,0.0,0.0,0.0001054753593052,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,0.0005003295373171,288.2652282714844,294.1499938964844,259.25,258.6340026855469,261.20574951171875,259.303955078125,286.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723238545537695e-08,0.0010671963682398,-0.0349903218448162,0.0,0.0,0.0,-0.0116160092875361,60.0,-20.026185989379883,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,0.0001000390548142,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001053459200193,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341186523437,0.0,0.0,7.780815940350294e-05,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.0001053459491231,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0004997156793251,288.2519836425781,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2735900878906,286.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570127244122432e-08,0.0010658872779458,-0.0345898158848285,0.0,0.0,0.0,-0.0115401064977049,60.0,-20.01069068908692,-0.0,-7.746272956410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,0.0001000390548142,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,0.0001053459200193,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341186523437,0.0,0.0,7.780815940350294e-05,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,0.0001053459491231,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,0.0004997156793251,288.2519836425781,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2735900878906,286.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659008985385,1.3570127244122432e-08,0.0010658872779458,-0.0345898158848285,0.0,0.0,0.0,-0.0115401064977049,60.0,-20.01069068908692,-0.0,-7.746272956410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,9.989704994950444e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,0.0001051963918143,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,7.769771036691964e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,0.0001051964136422,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0004990063607692,288.23876953125,294.1499938964844,259.20672607421875,258.5953063964844,261.1318359375,259.2477722167969,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393202102918169e-08,0.0010643744608387,-0.0341269969940185,0.0,0.0,0.0,-0.0114523973315954,60.0,-19.98927879333496,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,9.989704994950444e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,0.0001051963918143,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,7.769771036691964e-05,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,0.0001051964136422,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0004990063607692,288.23876953125,294.1499938964844,259.20672607421875,258.5953063964844,261.1318359375,259.2477722167969,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393202102918169e-08,0.0010643744608387,-0.0341269969940185,0.0,0.0,0.0,-0.0114523973315954,60.0,-19.98927879333496,-0.0,-7.724298001221541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,9.981910261558367e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,0.0001051143044605,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145874023437,0.0,0.0,7.763708708807826e-05,290.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146484375,0.0,0.0,0.0001051143335644,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,0.0004986170097254,288.2321472167969,294.1499938964844,259.1983642578125,258.5883178710937,261.1136169433594,259.2364807128906,286.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296082457259216e-08,0.0010635440703481,-0.0338729321956634,0.0,0.0,0.0,-0.011404251679778,60.0,-19.976131439208984,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,9.973786654882132e-05,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0001050287537509,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,7.757390267215669e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,0.0001050287828547,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934997558594,0.0,0.0,0.0004982111859135,288.2255554199219,294.1499938964844,259.1908874511719,258.5823669433594,261.0954895019531,259.2259826660156,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540738821029,60.0,-19.961753845214844,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.956291614798828e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48095703125,0.0,0.0,0.0001048445265041,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,7.743782771285623e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951171875,0.0,0.0,0.000104844548332,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0004973373143002,288.2123413085937,294.1499938964844,259.1785583496094,258.5732727050781,261.0596618652344,259.2079467773437,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.928356170654297,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,9.956291614798828e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48095703125,0.0,0.0,0.0001048445265041,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,7.743782771285623e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951171875,0.0,0.0,0.000104844548332,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0004973373143002,288.2123413085937,294.1499938964844,259.1785583496094,258.5732727050781,261.0596618652344,259.2079467773437,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.928356170654297,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,9.937411959981546e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001046457182383,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,7.729098433628678e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,0.0001046457400661,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.0004963942337781,288.1991271972656,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.1932678222656,286.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.889694213867188,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,9.937411959981546e-05,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001046457182383,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,7.729098433628678e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,0.0001046457400661,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.0004963942337781,288.1991271972656,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.1932678222656,286.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.889694213867188,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,9.917251736624166e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.000104433420347,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,7.713418017374352e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001044334421749,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0004953871830366,288.1859741210937,294.1499938964844,259.1634521484375,258.5655212402344,260.9896240234375,259.1820678710937,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490476208881772e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048800706863,60.0,-19.84581756591797,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,9.917251736624166e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.000104433420347,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,7.713418017374352e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001044334421749,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0004953871830366,288.1859741210937,294.1499938964844,259.1634521484375,258.5655212402344,260.9896240234375,259.1820678710937,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490476208881772e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048800706863,60.0,-19.84581756591797,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.896048868540674e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,0.0001042101430357,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,7.696927787037566e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0001042101721395,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,0.0004943280364386,288.1727905273437,294.1499938964844,259.16015625,258.5663146972656,260.9555358886719,259.1736145019531,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226307077867204e-08,0.0010543970856815,-0.0310739874839782,0.0,0.0,0.0,-0.0108739202842116,60.0,-19.797929763793945,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.896048868540674e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,0.0001042101430357,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,7.696927787037566e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562072753906,0.0,0.0,0.0001042101721395,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,0.0004943280364386,288.1727905273437,294.1499938964844,259.16015625,258.5663146972656,260.9555358886719,259.1736145019531,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226307077867204e-08,0.0010543970856815,-0.0310739874839782,0.0,0.0,0.0,-0.0108739202842116,60.0,-19.797929763793945,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,9.885102190310135e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,0.0001040948700392,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.44970703125,0.0,0.0,7.688413461437449e-05,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.000104094899143,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.000493781233672,288.1662292480469,294.1499938964844,259.1594543457031,258.5677185058594,260.9387512207031,259.1705322265625,286.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089920176094893e-08,0.0010532309534028,-0.0307170934975147,0.0,0.0,0.0,-0.0108063081279397,60.0,-19.77231979370117,-0.0,-7.563384230024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,9.8739517852664e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001039774506352,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432373046875,0.0,0.0,7.679740519961342e-05,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432678222656,0.0,0.0,0.0001039774724631,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295959472656,0.0,0.0,0.0004932242445647,288.15966796875,294.1499938964844,259.1593322753906,258.5697631835937,260.9221496582031,259.16815185546875,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195098775497172e-08,0.0010520430514588,-0.0303535275161266,0.0,0.0,0.0,-0.0107374340295791,60.0,-19.745847702026367,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.851127833826467e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,0.0001037371039274,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,7.661988638574257e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001037371257552,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,0.0004920841311104,288.1465148925781,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.1651306152344,286.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666617893979492e-08,0.0010496114846318,-0.0296093337237834,0.0,0.0,0.0,-0.0105964597314596,60.0,-19.69064140319824,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.851127833826467e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,0.0001037371039274,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,7.661988638574257e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001037371257552,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,0.0004920841311104,288.1465148925781,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.1651306152344,286.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666617893979492e-08,0.0010496114846318,-0.0296093337237834,0.0,0.0,0.0,-0.0105964597314596,60.0,-19.69064140319824,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,9.827766916714609e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,0.0001034910965245,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.643819117220119e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0001034911256283,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0004909172421321,288.1334228515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8575439453125,259.1643371582031,286.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.137556004948692e-08,0.0010471227578818,-0.0288475882261991,0.0,0.0,0.0,-0.010452170856297,60.0,-19.632707595825195,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,9.827766916714609e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,0.0001034910965245,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.643819117220119e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0001034911256283,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0004909172421321,288.1334228515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8575439453125,259.1643371582031,286.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.137556004948692e-08,0.0010471227578818,-0.0288475882261991,0.0,0.0,0.0,-0.010452170856297,60.0,-19.632707595825195,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41571044921875,0.0,0.0,9.804045839700848e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,0.0001032413056236,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,7.625369471497834e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,0.0001032413274515,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914489746094,0.0,0.0,0.0004897323087789,288.1203308105469,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16558837890625,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080016015796446e-08,0.0010445957304909,-0.0280740540474653,0.0,0.0,0.0,-0.0103056570515036,60.0,-19.572582244873047,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41571044921875,0.0,0.0,9.804045839700848e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,0.0001032413056236,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,7.625369471497834e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,0.0001032413274515,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914489746094,0.0,0.0,0.0004897323087789,288.1203308105469,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16558837890625,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080016015796446e-08,0.0010445957304909,-0.0280740540474653,0.0,0.0,0.0,-0.0103056570515036,60.0,-19.572582244873047,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,9.780145774129778e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001029896302497,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.606780854985118e-05,290.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001029896520776,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0004885384696535,288.1072692871094,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685791015625,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782244430629362e-08,0.0010420494945719,-0.027294635772705,0.0,0.0,0.0,-0.0101580396294593,60.0,-19.51084518432617,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,9.780145774129778e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001029896302497,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.606780854985118e-05,290.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001029896520776,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0004885384696535,288.1072692871094,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685791015625,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782244430629362e-08,0.0010420494945719,-0.027294635772705,0.0,0.0,0.0,-0.0101580396294593,60.0,-19.51084518432617,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,9.76817318587564e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0001028635524562,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,7.597468356834725e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38531494140625,0.0,0.0,0.0001028635742841,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0004879404150415,288.10076904296875,294.1499938964844,259.1795654296875,258.6110534667969,260.7810974121094,259.1706237792969,286.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.0269041713327169,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.47955703735352,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897399902344,0.0,0.0,9.75622606347315e-05,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,0.0001027377438731,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,7.588176231365651e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,0.000102737765701,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0004873436118941,288.09423828125,294.1499938964844,259.18359375,258.61749267578125,260.7663879394531,259.1730041503906,286.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395012795925,-0.0265145096927881,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.44805908203125,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.732462058309466e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001024874945869,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,7.569693116238341e-05,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001024875164148,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,0.0004861565539613,288.08123779296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.384716033935547,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.732462058309466e-05,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001024874945869,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,7.569693116238341e-05,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001024875164148,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534545898437,0.0,0.0,0.0004861565539613,288.08123779296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.384716033935547,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638610839844,0.0,0.0,9.708999277791008e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001022404248942,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,7.551444286946207e-05,290.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0001022404467221,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004849845427088,288.0682373046875,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741394072771,0.0,0.0,0.0,-0.009718601591885,60.0,-19.3212890625,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638610839844,0.0,0.0,9.708999277791008e-05,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001022404248942,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,7.551444286946207e-05,290.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0001022404467221,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004849845427088,288.0682373046875,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741394072771,0.0,0.0,0.0,-0.009718601591885,60.0,-19.3212890625,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
