time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448260,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,9.68600797932595e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,0.0001019983174046,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.533562165917829e-05,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,0.0001019983392325,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.000483836105559,288.0552673339844,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609376405705916e-09,0.0010320205474272,-0.0242241900414228,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.25831794738769,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,9.68600797932595e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,0.0001019983174046,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.533562165917829e-05,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,0.0001019983392325,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.000483836105559,288.0552673339844,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,286.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609376405705916e-09,0.0010320205474272,-0.0242241900414228,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.25831794738769,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,9.663597302278504e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0001017623217194,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,7.516131881857291e-05,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001017623435473,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004827166267205,288.04229736328125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330157979547948e-09,0.0010296329855918,-0.0234931241720914,0.0,0.0,0.0,-0.0094381785020232,60.0,-19.1961727142334,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,9.663597302278504e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0001017623217194,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277587890625,0.0,0.0,7.516131881857291e-05,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001017623435473,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004827166267205,288.04229736328125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330157979547948e-09,0.0010296329855918,-0.0234931241720914,0.0,0.0,0.0,-0.0094381785020232,60.0,-19.1961727142334,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.652652806835248e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095397949219,0.0,0.0,0.0001016470632748,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213806152344,0.0,0.0,7.507619011448696e-05,290.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214111328125,0.0,0.0,0.0001016470851027,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0004821699112653,288.03582763671875,294.1499938964844,259.2265319824219,258.6817932128906,260.642333984375,259.2051696777344,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193796834949808e-09,0.0010284669697284,-0.023136081174016,0.0,0.0,0.0,-0.0093705784529447,60.0,-19.16563034057617,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,9.641909127822146e-05,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0001015339366858,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,7.499263301724568e-05,290.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,0.0001015339512377,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,0.0004816332657355,288.02935791015625,294.1499938964844,259.2314453125,258.68896484375,260.6294860839844,259.2094421386719,286.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059948347101e-09,0.0010273224906995,-0.0227856077253818,0.0,0.0,0.0,-0.0093042235821485,60.0,-19.13547706604004,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,9.621080243960024e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0001013145956676,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.483062654500827e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,0.0001013146174955,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0004805928329005,288.0164489746094,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800441264611436e-09,0.0010251034982502,-0.02210608497262,0.0,0.0,0.0,-0.009175575338304,60.0,-19.076526641845703,-0.0,-7.164763360378856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123779296875,0.0,0.0,9.621080243960024e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0001013145956676,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.483062654500827e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,0.0001013146174955,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0004805928329005,288.0164489746094,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800441264611436e-09,0.0010251034982502,-0.02210608497262,0.0,0.0,0.0,-0.009175575338304,60.0,-19.076526641845703,-0.0,-7.164763360378856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,9.601181955076754e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001011050553643,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,7.467585965059698e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,0.0001011050699162,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.0004795988497789,288.0035400390625,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.01974105834961,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,9.601181955076754e-05,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001011050553643,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,7.467585965059698e-05,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,0.0001011050699162,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.0004795988497789,288.0035400390625,294.1499938964844,259.25,258.7159729003906,260.579833984375,259.2266540527344,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.01974105834961,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.58232267294079e-05,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.0001009064581012,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,7.452917634509504e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769775390625,0.0,0.0,0.0001009064726531,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,0.0004786567878909,287.9906616210937,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.96548080444336,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867431640625,0.0,0.0,9.58232267294079e-05,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,0.0001009064581012,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,7.452917634509504e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769775390625,0.0,0.0,0.0001009064726531,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,0.0004786567878909,287.9906616210937,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.96548080444336,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.564580250298604e-05,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530822753906,0.0,0.0,0.0001007196260616,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,7.439118780894205e-05,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0001007196406135,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.0004777705471497,287.977783203125,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.91409111022949,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.564580250298604e-05,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530822753906,0.0,0.0,0.0001007196260616,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,7.439118780894205e-05,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0001007196406135,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.0004777705471497,287.977783203125,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.91409111022949,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.556142322253436e-05,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001006307720672,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,7.432555867126212e-05,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,0.0001006307866191,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,0.0004773490363731,287.9713439941406,294.1499938964844,259.2680969238281,258.74322509765625,260.52130126953125,259.2464599609375,286.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.88957405090332,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.548007074045016e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0001005450976663,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,7.426227966789156e-05,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,0.0001005451194941,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004769426595885,287.96490478515625,294.1499938964844,259.2707214355469,258.7474365234375,260.510009765625,259.2499694824219,286.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.865800857543945,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.532720287097618e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,0.0001003841171041,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,7.414338324451819e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001003841389319,291.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,0.0004761790623888,287.9520568847656,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699579640529919e-09,0.0010156899224966,-0.0192231368273496,0.0,0.0,0.0,-0.0086298305541276,60.0,-18.821075439453125,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.532720287097618e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,0.0001003841171041,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389831542969,0.0,0.0,7.414338324451819e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001003841389319,291.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,0.0004761790623888,287.9520568847656,294.1499938964844,259.27471923828125,258.7543334960937,260.48785400390625,259.2562561035156,286.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699579640529919e-09,0.0010156899224966,-0.0192231368273496,0.0,0.0,0.0,-0.0086298305541276,60.0,-18.821075439453125,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.518646402284504e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,0.0001002359131234,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,7.40339164622128e-05,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.0001002359349513,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,0.0004754760302603,287.9392395019531,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638979405164,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.78008270263672,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,9.518646402284504e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,0.0001002359131234,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,7.40339164622128e-05,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.0001002359349513,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,0.0004754760302603,287.9392395019531,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2615051269531,286.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.52423545691272e-09,0.0010141904931515,-0.0187638979405164,0.0,0.0,0.0,-0.0085429046303033,60.0,-18.78008270263672,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,9.50591202126816e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,0.0001001018245005,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,7.393487612716854e-05,290.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0001001018390525,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0004748399369418,287.9263916015625,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2654724121094,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365589915764302e-09,0.0010128339054062,-0.0183483846485614,0.0,0.0,0.0,-0.0084642563015222,60.0,-18.743030548095703,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,9.50591202126816e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,0.0001001018245005,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,7.393487612716854e-05,290.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0001001018390525,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0004748399369418,287.9263916015625,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.2654724121094,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128412395715,7.365589915764302e-09,0.0010128339054062,-0.0183483846485614,0.0,0.0,0.0,-0.0084642563015222,60.0,-18.743030548095703,-0.0,-6.994262946591334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.494475671090186e-05,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.998139285016804e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.384592754533514e-05,290.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,9.998140740208328e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0004742686869576,287.91357421875,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.71031188964844,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.494475671090186e-05,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,9.998139285016804e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011108398437,0.0,0.0,7.384592754533514e-05,290.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,9.998140740208328e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0004742686869576,287.91357421875,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.2678527832031,286.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109665943639e-09,0.001011615502648,-0.017975203692913,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.71031188964844,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,9.489236254012212e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.99262192635797e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,7.38051749067381e-05,290.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,9.992623381549492e-05,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0004740069562103,287.9071655273437,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2684326171875,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578316607201495e-09,0.0010110572911798,-0.0178042259067296,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.695526123046875,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.484323527431116e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.987448720494284e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885070800781,0.0,0.0,7.376696885330603e-05,290.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.987450175685808e-05,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0004737615527119,287.9007568359375,294.1499938964844,259.26922607421875,258.7559814453125,260.4034118652344,259.2685241699219,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.681840896606445,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,9.47544031077996e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656494140625,0.0,0.0,9.97809402178973e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,7.369787635980174e-05,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,9.978095476981252e-05,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,0.0004733178066089,287.887939453125,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2674255371094,286.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.6575927734375,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,9.47544031077996e-05,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656494140625,0.0,0.0,9.97809402178973e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,7.369787635980174e-05,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,9.978095476981252e-05,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,0.0004733178066089,287.887939453125,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2674255371094,286.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.6575927734375,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,9.467821655562147e-05,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,9.970071550924332e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,7.363862096099183e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.970073006115854e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0004729372449219,287.8751220703125,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910419592782546e-09,0.001008775900118,-0.0171054266393184,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.63812828063965,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,9.467821655562147e-05,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,9.970071550924332e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,7.363862096099183e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.970073006115854e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0004729372449219,287.8751220703125,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.2641296386719,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910419592782546e-09,0.001008775900118,-0.0171054266393184,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.63812828063965,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,9.46144136833027e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.963352204067633e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.358899165410548e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.963353659259155e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,0.0004726185288745,287.8623046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.25860595703125,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115526552503525e-09,0.0010080961510539,-0.0168972164392471,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.62300491333008,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.0,0.0,9.46144136833027e-05,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.963352204067633e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.358899165410548e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.963353659259155e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,0.0004726185288745,287.8623046875,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.25860595703125,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115526552503525e-09,0.0010080961510539,-0.0168972164392471,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.62300491333008,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.456483530811964e-05,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.958130976883696e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,7.355042907875031e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.95813315967098e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0004723708552774,287.8494567871094,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510070800781,286.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.7497833988738876e-09,0.0010075678583234,-0.0167354196310043,0.0,0.0,0.0,-0.0081589743494987,60.0,-18.6117000579834,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.456483530811964e-05,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.958130976883696e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,7.355042907875031e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.95813315967098e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0004723708552774,287.8494567871094,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510070800781,286.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.7497833988738876e-09,0.0010075678583234,-0.0167354196310043,0.0,0.0,0.0,-0.0081589743494987,60.0,-18.6117000579834,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.454405517317356e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,9.95594309642911e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.353426917688921e-05,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.955944551620632e-05,291.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,0.0004722670710179,287.8430480957031,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.2466125488281,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723895662474888e-09,0.0010073465527966,-0.0166676100343465,0.0,0.0,0.0,-0.0081461397930979,60.0,-18.607175827026367,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.452604717807844e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.954046981874852e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.352026295848191e-05,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,9.954048437066376e-05,291.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0004721771401818,287.8366394042969,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.2418212890625,286.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701464716485361e-09,0.0010071547003462,-0.0166088547557592,0.0,0.0,0.0,-0.008135019801557,60.0,-18.60335731506348,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,9.44976054597646e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.951051470125094e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,7.349814404733479e-05,290.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.951053652912378e-05,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0004720350552815,287.8238220214844,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666033058877474e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.597768783569336,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,9.44976054597646e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.951051470125094e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,7.349814404733479e-05,290.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.951053652912378e-05,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0004720350552815,287.8238220214844,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.2311706542969,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666033058877474e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.597768783569336,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,9.447756019653752e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.94894071482122e-05,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.34825516701676e-05,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.948942897608504e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004719349381048,287.8109741210937,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21929931640625,286.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410636989644445e-09,0.0010066381655633,-0.0164506398141384,0.0,0.0,0.0,-0.0081050768494606,60.0,-18.59444236755371,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
