time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450600,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,9.447756019653752e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.94894071482122e-05,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.34825516701676e-05,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,9.948942897608504e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0004719349381048,287.8109741210937,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.21929931640625,286.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410636989644445e-09,0.0010066381655633,-0.0164506398141384,0.0,0.0,0.0,-0.0081050768494606,60.0,-18.59444236755371,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.446515468880534e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.947634680429474e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,7.347290375037119e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.947636135620996e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004718729469459,287.7981262207031,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.625611170818502e-09,0.001006506034173,-0.0164101626724004,0.0,0.0,0.0,-0.0080974157899618,60.0,-18.59330368041992,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,9.446515468880534e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.947634680429474e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,7.347290375037119e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.947636135620996e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004718729469459,287.7981262207031,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.20623779296875,286.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.625611170818502e-09,0.001006506034173,-0.0164101626724004,0.0,0.0,0.0,-0.0080974157899618,60.0,-18.59330368041992,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.445904288440944e-05,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.946990758180618e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.346814527409151e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.94699221337214e-05,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,0.0004718424170278,287.7852783203125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997705404832e-09,0.0010064408415928,-0.0163902193307876,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.59398460388184,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,9.445904288440944e-05,291.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.946990758180618e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.346814527409151e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.94699221337214e-05,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06549072265625,0.0,0.0,0.0004718424170278,287.7852783203125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,286.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997705404832e-09,0.0010064408415928,-0.0163902193307876,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.59398460388184,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.445838077226654e-05,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,9.946920908987522e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,7.34676286811009e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,9.946922364179044e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.0004718391282949,287.7788391113281,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1846618652344,286.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.6171756962774e-09,0.0010064338566735,-0.0163880661129951,0.0,0.0,0.0,-0.0080932341516017,60.0,-18.59501266479492,-0.0,-6.906144989216045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.445899922866374e-05,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.94698639260605e-05,290.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,7.346811617026106e-05,290.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,9.946987847797573e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0004718422133009,287.7724304199219,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.177001953125,286.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617951520127008e-09,0.0010064404923468,-0.0163900982588529,0.0,0.0,0.0,-0.0080936178565025,60.0,-18.59637260437012,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.446428884984924e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.947543730959296e-05,290.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,7.347222708631307e-05,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04962158203125,0.0,0.0,9.94754518615082e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.000471868639579,287.7595520019531,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610717773437,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624545800804071e-09,0.0010064968373626,-0.0164073724299669,0.0,0.0,0.0,-0.0080968867987394,60.0,-18.600128173828125,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.446428884984924e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.947543730959296e-05,290.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,7.347222708631307e-05,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04962158203125,0.0,0.0,9.94754518615082e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.000471868639579,287.7595520019531,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610717773437,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624545800804071e-09,0.0010064968373626,-0.0164073724299669,0.0,0.0,0.0,-0.0080968867987394,60.0,-18.600128173828125,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,9.44741113926284e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.948577644536272e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,7.347986684180796e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.948579099727796e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004719176795333,287.7466735839844,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444702148437,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.63678090262465e-09,0.0010066014947369,-0.0164394211024045,0.0,0.0,0.0,-0.0081029525026679,60.0,-18.60503387451172,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,9.44741113926284e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.948577644536272e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,7.347986684180796e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.948579099727796e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004719176795333,287.7466735839844,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444702148437,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066081304103,6.63678090262465e-09,0.0010066014947369,-0.0164394211024045,0.0,0.0,0.0,-0.0081029525026679,60.0,-18.60503387451172,-0.0,-6.908446437137172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.448810305912048e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.950051753548904e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,7.349075167439878e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.950053208740428e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004719876160379,287.7337646484375,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1272277832031,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654223394519931e-09,0.0010067506227642,-0.01648510992527,0.0,0.0,0.0,-0.0081115998327732,60.0,-18.6110954284668,-0.0,-6.910493510758897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.448810305912048e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.950051753548904e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,7.349075167439878e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.950053208740428e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004719876160379,287.7337646484375,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1272277832031,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654223394519931e-09,0.0010067506227642,-0.01648510992527,0.0,0.0,0.0,-0.0081115998327732,60.0,-18.6110954284668,-0.0,-6.910493510758897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.450568904867396e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,9.951902757165954e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.350442319875583e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.951904212357476e-05,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0004720754222944,287.7208557128906,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1094055175781,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.6761312034202555e-09,0.001006937935017,-0.0165424961596727,0.0,0.0,0.0,-0.0081224599853158,60.0,-18.61809539794922,-0.0,-6.913066386005084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.450568904867396e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,9.951902757165954e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.350442319875583e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.951904212357476e-05,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0004720754222944,287.7208557128906,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1094055175781,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.6761312034202555e-09,0.001006937935017,-0.0165424961596727,0.0,0.0,0.0,-0.0081224599853158,60.0,-18.61809539794922,-0.0,-6.913066386005084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.451563528273256e-05,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.952950495062396e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,7.351216481765732e-05,290.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,9.95295195025392e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.000472125102533,287.71441650390625,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.10028076171875,286.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.6885266214455905e-09,0.0010070438729599,-0.0165749657899141,0.0,0.0,0.0,-0.0081286048516631,60.0,-18.62191772460937,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.452638914808632e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.954082634067164e-05,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,7.352052489295602e-05,290.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,9.954084089258686e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,0.000472178828204,287.7079467773437,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.091064453125,286.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701924792906766e-09,0.0010071584256365,-0.0166100598871707,0.0,0.0,0.0,-0.0081352470442652,60.0,-18.62591361999512,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.454980317968877e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,9.95654845610261e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,7.353873661486432e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.956549911294132e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,0.0004722957964986,287.69500732421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723876953125,286.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731104562618384e-09,0.0010074080200865,-0.0166864935308694,0.0,0.0,0.0,-0.0081497132778167,60.0,-18.634340286254883,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.454980317968877e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,9.95654845610261e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,7.353873661486432e-05,290.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.956549911294132e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,0.0004722957964986,287.69500732421875,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723876953125,286.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731104562618384e-09,0.0010074080200865,-0.0166864935308694,0.0,0.0,0.0,-0.0081497132778167,60.0,-18.634340286254883,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.457514534005897e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.959217277355492e-05,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.355844718404114e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.959218732547016e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004724223981611,287.6820678710937,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.05340576171875,286.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626819699739835e-09,0.0010076779872179,-0.0167692061513662,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.643207550048828,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.457514534005897e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.959217277355492e-05,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.355844718404114e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.959218732547016e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004724223981611,287.6820678710937,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.05340576171875,286.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626819699739835e-09,0.0010076779872179,-0.0167692061513662,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.643207550048828,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.460199362365528e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.962043986888602e-05,290.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.357932918239385e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.962045442080124e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.000472556479508,287.66912841796875,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128548813841e-09,0.0010079640196636,-0.0168568156659603,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.652381896972656,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.460199362365528e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.962043986888602e-05,290.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.357932918239385e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.962045442080124e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.000472556479508,287.66912841796875,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128548813841e-09,0.0010079640196636,-0.0168568156659603,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.652381896972656,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.46294967434369e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.964940545614807e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,7.360072049777955e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.964942000806332e-05,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0004726938786916,287.6561584472656,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.66166305541992,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.46294967434369e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.964940545614807e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,7.360072049777955e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.964942000806332e-05,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0004726938786916,287.6561584472656,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.66166305541992,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.464337927056476e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.96640301309526e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,7.361152529483661e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.966404468286784e-05,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0004727632331196,287.649658203125,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052795410156,286.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.666305541992188,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.465712355449796e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.96784947346896e-05,290.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.362220640061423e-05,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.967850928660482e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004728318890556,287.6431884765625,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.67090034484864,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,9.468374628340824e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.970653627533466e-05,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.364292105194181e-05,290.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,9.970655082724988e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0004729648935608,287.63018798828125,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.679800033569336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,9.468374628340824e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.970653627533466e-05,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.364292105194181e-05,290.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,9.970655082724988e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0004729648935608,287.63018798828125,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.679800033569336,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.470907389186324e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,9.973320993594824e-05,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,7.36626170692034e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.973322448786348e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004730914079118,287.6171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.688295364379883,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.470907389186324e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,9.973320993594824e-05,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,7.36626170692034e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.973322448786348e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004730914079118,287.6171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.957275390625,286.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.688295364379883,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.473151294514536e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.97568349703215e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.368006481556222e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.975684952223672e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.0004732034867629,287.60418701171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,285.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.69597625732422,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,9.473151294514536e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.97568349703215e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.368006481556222e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.975684952223672e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.0004732034867629,287.60418701171875,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,285.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.69597625732422,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,9.475093975197524e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.97772949631326e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,7.369517697952688e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.977730951504782e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,0.0004733005480375,287.5911560058594,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.70283508300781,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,9.475093975197524e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.97772949631326e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,7.369517697952688e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.977730951504782e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,0.0004733005480375,287.5911560058594,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.70283508300781,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,9.475869592279196e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.97854585875757e-05,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,7.370120874838904e-05,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.978547313949092e-05,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,0.000473339256132,287.5846252441406,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.91082763671875,285.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.70570945739746,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.476571722188964e-05,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.0,9.979285823646931e-05,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,7.370667299255729e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.979287278838456e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,0.0004733743553515,287.578125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9018249511719,285.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.70839500427246,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.47750377235934e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.980266622733323e-05,290.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.371391984634101e-05,290.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.980268077924848e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004734208923764,287.5650939941406,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.712522506713867,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.47750377235934e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.980266622733323e-05,290.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.371391984634101e-05,290.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.980268077924848e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.0004734208923764,287.5650939941406,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.712522506713867,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
